time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013500,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.923106849193573,0.4217585623264313,0.3804169595241546,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.995439887046814,0.530105471611023,0.5016603469848633,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9381135106086732,0.4400331377983093,0.308424174785614,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9266782999038696,0.4262738227844238,0.4045900702476501,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7672001719474792,0.241369366645813,1.0952109098434448,284.94927978515625,284.95001220703125,302.31671142578125,297.36602783203125,299.0660705566406,297.2451477050781,284.94927978515625,1.0,0.5909237265586853,0.4759190082550049,0.4759190082550049,1.0,1.0,-3.2303898334503174,1.1549932956695557,2.0753965377807617,0.422311782836914,0.922924280166626,0.922924280166626,0.0,137.8026580810547,119.0,75745.4453125,0.0,2679.041748046875,1.0,277.1499938964844,282.9788818359375,300.36651611328125,305.3000793457031,293.1499938964844,293.1499938964844,278.1499938964844,36046.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433287739753723,1.0,0.0,0.0,3.749115228652954,3.74914026260376,9.378877052768076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.9599609375,0.0,1646.6185302734375,1895.4371337890625,0.0,2872.831298828125,0.9275170564651488,1.0,0.0,3.0,1.0,0.0
18013560,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.93448668718338,0.42186039686203,0.3803685307502746,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9990000128746032,0.5318462252616882,0.4953723847866058,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9496306777000428,0.4405085444450378,0.3086431622505188,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9385053515434264,0.4268993139266968,0.4050261974334717,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7753105759620667,0.2414409071207046,1.094791293144226,284.94439697265625,284.95001220703125,302.33319091796875,297.3616638183594,299.0700378417969,297.2470092773437,284.943603515625,1.0,0.5872523188591003,0.4751544296741485,0.4751544296741485,1.0,1.0,-3.2232205867767334,1.1504175662994385,2.072803020477295,0.41976198554039,0.9185557961463928,0.9185557961463928,0.0,133.23922729492188,107.0,75578.7265625,0.0,2639.339111328125,1.0,277.1499938964844,282.9745178222656,300.3617858886719,305.2894897460937,293.1499938964844,293.1499938964844,278.1499938964844,36191.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433253169059753,1.0,0.0,0.0,3.744907855987549,3.7449328899383545,9.35783930344769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.490234375,0.0,1642.8109130859375,1895.4371337890625,0.0,2872.799072265625,0.9266015291213988,1.0,0.0,3.0,1.0,0.0
18013620,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9535911083221436,0.4219188690185547,0.3802102506160736,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9990000128746032,0.538177490234375,0.4692590832710266,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9682691693305968,0.4413356482982635,0.3090486526489258,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.958243727684021,0.4280411899089813,0.4058665633201599,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7895776629447937,0.241526797413826,1.0939794778823853,284.9297790527344,284.95001220703125,302.3657531738281,297.3524475097656,299.0844421386719,297.2627258300781,284.9294128417969,1.0,0.5783036351203918,0.4736252129077911,0.4736252129077911,1.0,1.0,-3.1921632289886475,1.134713649749756,2.057449579238892,0.4111688137054443,0.8991012573242188,0.8991012573242188,0.0,125.2078628540039,127.0,74804.203125,0.0,2533.798828125,1.0,277.1499938964844,282.9700927734375,300.347900390625,305.2343444824219,293.1499938964844,293.1499938964844,278.1499938964844,37016.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424825072288513,1.0,0.0,0.0,3.7089710235595694,3.708995819091797,9.179101425615954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.9169921875,0.0,1607.503173828125,1895.4371337890625,0.0,2864.917724609375,0.9190768599510192,1.0,0.0,3.0,1.0,0.0
18013680,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9535911083221436,0.4219188690185547,0.3802102506160736,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9990000128746032,0.538177490234375,0.4692590832710266,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9682691693305968,0.4413356482982635,0.3090486526489258,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.958243727684021,0.4280411899089813,0.4058665633201599,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7895776629447937,0.241526797413826,1.0939794778823853,284.9297790527344,284.95001220703125,302.3657531738281,297.3524475097656,299.0844421386719,297.2627258300781,284.9294128417969,1.0,0.5783036351203918,0.4736252129077911,0.4736252129077911,1.0,1.0,-3.1921632289886475,1.134713649749756,2.057449579238892,0.4111688137054443,0.8991012573242188,0.8991012573242188,0.0,125.2078628540039,127.0,74804.203125,0.0,2533.798828125,1.0,277.1499938964844,282.9700927734375,300.347900390625,305.2343444824219,293.1499938964844,293.1499938964844,278.1499938964844,37016.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424825072288513,1.0,0.0,0.0,3.7089710235595694,3.708995819091797,9.179101425615954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.9169921875,0.0,1607.503173828125,1895.4371337890625,0.0,2864.917724609375,0.9190768599510192,1.0,0.0,3.0,1.0,0.0
18013740,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.953843891620636,0.4221412241458893,0.3803492486476898,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.5455996990203857,0.4690869450569153,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.969044029712677,0.4423213005065918,0.3096882104873657,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9593302607536316,0.4293368458747864,0.4070269465446472,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7899138927459717,0.2418031841516494,1.0949366092681885,284.9497375488281,284.95001220703125,302.3977966308594,297.3426818847656,299.1048278808594,297.28485107421875,284.9506530761719,1.0,0.579689621925354,0.4720960259437561,0.4720960259437561,1.0,1.0,-3.1953790187835693,1.1326406002044678,2.0627381801605225,0.4077542722225189,0.9048095345497132,0.9048095345497132,0.0,125.2646255493164,147.0,74630.0859375,0.0,2540.48095703125,1.0,277.1499938964844,282.98895263671875,300.336669921875,305.19354248046875,293.1499938964844,293.1499938964844,278.1499938964844,36411.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841083824634552,1.0,0.0,0.0,3.685445547103882,3.68546986579895,9.063027164302184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.509765625,0.0,1576.07373046875,1895.4371337890625,0.0,2851.843017578125,0.9136776328086852,1.0,0.0,3.0,1.0,0.0
18013800,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.953843891620636,0.4221412241458893,0.3803492486476898,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.5455996990203857,0.4690869450569153,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.969044029712677,0.4423213005065918,0.3096882104873657,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9593302607536316,0.4293368458747864,0.4070269465446472,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7899138927459717,0.2418031841516494,1.0949366092681885,284.9497375488281,284.95001220703125,302.3977966308594,297.3426818847656,299.1048278808594,297.28485107421875,284.9506530761719,1.0,0.579689621925354,0.4720960259437561,0.4720960259437561,1.0,1.0,-3.1953790187835693,1.1326406002044678,2.0627381801605225,0.4077542722225189,0.9048095345497132,0.9048095345497132,0.0,125.2646255493164,147.0,74630.0859375,0.0,2540.48095703125,1.0,277.1499938964844,282.98895263671875,300.336669921875,305.19354248046875,293.1499938964844,293.1499938964844,278.1499938964844,36411.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841083824634552,1.0,0.0,0.0,3.685445547103882,3.68546986579895,9.063027164302184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.509765625,0.0,1576.07373046875,1895.4371337890625,0.0,2851.843017578125,0.9136776328086852,1.0,0.0,3.0,1.0,0.0
18013860,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9452128410339355,0.4223527908325195,0.3806455135345459,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9990000128746032,0.548556923866272,0.4811548590660095,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.961403489112854,0.4430578052997589,0.3102799952030182,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.951466977596283,0.430280327796936,0.408022940158844,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7834615707397461,0.2420364916324615,1.0965349674224854,284.96295166015625,284.95001220703125,302.4192810058594,297.335693359375,299.11358642578125,297.2890625,284.9637451171875,1.0,0.5847006440162659,0.4713496267795563,0.4713496267795563,1.0,1.0,-3.2140603065490723,1.1383203268051147,2.075740098953247,0.4091313183307647,0.9172682166099548,0.9172682166099548,0.0,129.10708618164062,147.0,74947.9765625,0.0,2598.4404296875,1.0,277.1499938964844,282.9940490722656,300.3346862792969,305.2043151855469,293.1499938964844,293.1499938964844,278.1499938964844,35691.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411705493927002,1.0,0.0,0.0,3.697660446166992,3.697684764862061,9.123202744376612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.666015625,0.0,1584.50146484375,1895.4371337890625,0.0,2852.653564453125,0.9158982038497924,1.0,0.0,3.0,1.0,0.0
18013920,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9396122694015504,0.4224444627761841,0.3808047771453857,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9990000128746032,0.5493457913398743,0.4889500439167022,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9563085436820984,0.443400889635086,0.3105764389038086,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.946243166923523,0.4307214021682739,0.4085161685943603,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.7793803215026855,0.2421358674764633,1.097376823425293,284.9682006835937,284.95001220703125,302.4292907714844,297.3323059082031,299.1158447265625,297.28790283203125,284.96893310546875,1.0,0.587800145149231,0.4709983766078949,0.4709983766078949,1.0,1.0,-3.225579261779785,1.1420706510543823,2.0835084915161133,0.4102642238140106,0.92418372631073,0.92418372631073,0.0,131.61203002929688,167.0,75166.328125,0.0,2635.237548828125,1.0,277.1499938964844,282.9945983886719,300.3340759277344,305.2152709960937,293.1499938964844,293.1499938964844,278.1499938964844,35385.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414931893348694,1.0,0.0,0.0,3.708228349685669,3.708252668380737,9.175425361718226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.9638671875,0.0,1594.2520751953125,1895.4371337890625,0.0,2855.669189453125,0.9180477261543274,1.0,0.0,3.0,1.0,0.0
18013980,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9167495369911194,0.4226540923118591,0.3813448250293731,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.5490195155143738,0.5200363993644714,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9344126582145692,0.4444177746772766,0.3115501701831817,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9242491722106934,0.432047575712204,0.4101243913173675,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7631680369377136,0.2423489242792129,1.1001447439193726,284.9794616699219,284.95001220703125,302.4602966308594,297.3213806152344,299.11431884765625,297.2704772949219,284.9798889160156,1.0,0.6001808047294617,0.4699007570743561,0.4699007570743561,1.0,1.0,-3.2703895568847656,1.1571840047836304,2.113205671310425,0.4153357446193695,0.9483246803283693,0.9483246803283693,0.0,142.388427734375,187.0,76066.921875,0.0,2786.172119140625,1.0,277.1499938964844,282.9886474609375,300.33135986328125,305.26715087890625,293.1499938964844,293.1499938964844,278.1499938964844,34671.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436025381088257,1.0,0.0,0.0,3.7578413486480713,3.757866144180298,9.422586799701094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.4453125,0.0,1646.2568359375,1895.4371337890625,0.0,2875.391357421875,0.92866051197052,1.0,0.0,3.0,1.0,0.0
18014040,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9167495369911194,0.4226540923118591,0.3813448250293731,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.5490195155143738,0.5200363993644714,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9344126582145692,0.4444177746772766,0.3115501701831817,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9242491722106934,0.432047575712204,0.4101243913173675,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7631680369377136,0.2423489242792129,1.1001447439193726,284.9794616699219,284.95001220703125,302.4602966308594,297.3213806152344,299.11431884765625,297.2704772949219,284.9798889160156,1.0,0.6001808047294617,0.4699007570743561,0.4699007570743561,1.0,1.0,-3.2703895568847656,1.1571840047836304,2.113205671310425,0.4153357446193695,0.9483246803283693,0.9483246803283693,0.0,142.388427734375,187.0,76066.921875,0.0,2786.172119140625,1.0,277.1499938964844,282.9886474609375,300.33135986328125,305.26715087890625,293.1499938964844,293.1499938964844,278.1499938964844,34671.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436025381088257,1.0,0.0,0.0,3.7578413486480713,3.757866144180298,9.422586799701094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.4453125,0.0,1646.2568359375,1895.4371337890625,0.0,2875.391357421875,0.92866051197052,1.0,0.0,3.0,1.0,0.0
18014100,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.89678955078125,0.422593891620636,0.3817234933376312,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.983174443244934,0.5484645366668701,0.5202257633209229,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.912856101989746,0.4447807669639587,0.3121318519115448,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9037105441093444,0.4325724244117737,0.4110602140426636,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7482978701591492,0.2423045188188552,1.102054238319397,284.9671936035156,284.95001220703125,302.4755859375,297.315673828125,299.1104736328125,297.2588195800781,284.9660949707031,1.0,0.6062286496162415,0.4693519175052643,0.4693519175052643,1.0,1.0,-3.274880170822144,1.157637119293213,2.1172430515289307,0.4153563678264618,0.9481620192527772,0.9481620192527772,0.0,152.26419067382812,187.0,76241.9296875,0.0,2850.98046875,1.0,277.1499938964844,282.9721984863281,300.3277587890625,305.2870483398437,293.1499938964844,293.1499938964844,278.1499938964844,34836.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449546098709106,1.0,0.0,0.0,3.7803895473480233,3.780414581298828,9.536003062748932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.7353515625,0.0,1674.1143798828125,1895.4371337890625,0.0,2888.0390625,0.9336264133453368,1.0,0.0,3.0,1.0,0.0
18014160,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8799800276756287,0.4224275946617126,0.3819813132286072,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9663408994674684,0.5486413240432739,0.520490288734436,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8954669237136841,0.4450520575046539,0.3126318156719208,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8871303796768188,0.433013916015625,0.4118939340114593,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7355882525444031,0.2421871721744537,1.1035021543502808,284.9573669433594,284.95001220703125,302.49072265625,297.309814453125,299.1073913574219,297.2513427734375,284.9568176269531,1.0,0.6122898459434509,0.4682354927062988,0.4682354927062988,1.0,1.0,-3.278853178024292,1.156704068183899,2.1221492290496826,0.413542777299881,0.9450608491897584,0.9450608491897584,0.0,162.1966552734375,207.0,76296.7109375,0.0,2914.92431640625,1.0,277.1499938964844,282.9617004394531,300.320556640625,305.28826904296875,293.1499938964844,293.1499938964844,278.1499938964844,35237.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459500074386597,1.0,0.0,0.0,3.79067063331604,3.790695905685425,9.58794203143043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.263671875,0.0,1689.4537353515625,1895.4371337890625,0.0,2897.353271484375,0.9362185001373292,1.0,0.0,3.0,1.0,0.0
18014220,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8524639010429382,0.4220251142978668,0.3823789954185486,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.933974266052246,0.5499274730682373,0.5221709609031677,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.867428719997406,0.4455240070819855,0.3135474324226379,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8598588109016418,0.4338238537311554,0.4134518504142761,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7142044901847839,0.2418825030326843,1.1059203147888184,284.9494323730469,284.95001220703125,302.5206298828125,297.2976989746094,299.10418701171875,297.2421264648437,284.9493408203125,1.0,0.6244017481803894,0.4660026729106903,0.4660026729106903,1.0,1.0,-3.287233591079712,1.1547939777374268,2.132439374923706,0.4097450971603393,0.9412134289741516,0.9412134289741516,0.0,182.1805877685547,227.0,76344.7421875,0.0,3044.88232421875,1.0,277.1499938964844,282.9511413574219,300.3041381835937,305.2767333984375,293.1499938964844,293.1499938964844,278.1499938964844,35706.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471683263778687,1.0,0.0,0.0,3.8007991313934326,3.8008244037628174,9.63924662755744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.861328125,0.0,1705.2105712890625,1895.4371337890625,0.0,2908.756103515625,0.9388583302497864,1.0,0.0,3.0,1.0,0.0
18014280,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8524639010429382,0.4220251142978668,0.3823789954185486,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.933974266052246,0.5499274730682373,0.5221709609031677,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.867428719997406,0.4455240070819855,0.3135474324226379,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8598588109016418,0.4338238537311554,0.4134518504142761,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7142044901847839,0.2418825030326843,1.1059203147888184,284.9494323730469,284.95001220703125,302.5206298828125,297.2976989746094,299.10418701171875,297.2421264648437,284.9493408203125,1.0,0.6244017481803894,0.4660026729106903,0.4660026729106903,1.0,1.0,-3.287233591079712,1.1547939777374268,2.132439374923706,0.4097450971603393,0.9412134289741516,0.9412134289741516,0.0,182.1805877685547,227.0,76344.7421875,0.0,3044.88232421875,1.0,277.1499938964844,282.9511413574219,300.3041381835937,305.2767333984375,293.1499938964844,293.1499938964844,278.1499938964844,35706.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471683263778687,1.0,0.0,0.0,3.8007991313934326,3.8008244037628174,9.63924662755744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.861328125,0.0,1705.2105712890625,1895.4371337890625,0.0,2908.756103515625,0.9388583302497864,1.0,0.0,3.0,1.0,0.0
18014340,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8310914635658264,0.4216109216213226,0.3827468454837799,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9070085287094116,0.5517727136611938,0.5245823860168457,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8455074429512024,0.4459780156612396,0.3144365549087524,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8386869430541992,0.4345998466014862,0.4149625599384308,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.694732129573822,0.2415433079004287,1.1081169843673706,284.9488220214844,284.95001220703125,302.54998779296875,297.28497314453125,299.1031188964844,297.2367248535156,284.9488830566406,1.0,0.6364589929580688,0.4637698233127594,0.4637698233127594,1.0,1.0,-3.296107292175293,1.1530139446258545,2.1430933475494385,0.405934989452362,0.9400520324707032,0.9400520324707032,0.0,202.27859497070312,215.0,76361.0234375,0.0,3177.222412109375,1.0,277.1499938964844,282.94708251953125,300.2889099121094,305.26190185546875,293.1499938964844,293.1499938964844,278.1499938964844,35876.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478779792785645,1.0,0.0,0.0,3.8046586513519287,3.8046841621398926,9.658833732828498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.9423828125,0.0,1711.1778564453125,1895.4371337890625,0.0,2915.399658203125,0.9398704171180724,1.0,0.0,3.0,1.0,0.0
18014400,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8310914635658264,0.4216109216213226,0.3827468454837799,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9070085287094116,0.5517727136611938,0.5245823860168457,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8455074429512024,0.4459780156612396,0.3144365549087524,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8386869430541992,0.4345998466014862,0.4149625599384308,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.694732129573822,0.2415433079004287,1.1081169843673706,284.9488220214844,284.95001220703125,302.54998779296875,297.28497314453125,299.1031188964844,297.2367248535156,284.9488830566406,1.0,0.6364589929580688,0.4637698233127594,0.4637698233127594,1.0,1.0,-3.296107292175293,1.1530139446258545,2.1430933475494385,0.405934989452362,0.9400520324707032,0.9400520324707032,0.0,202.27859497070312,215.0,76361.0234375,0.0,3177.222412109375,1.0,277.1499938964844,282.94708251953125,300.2889099121094,305.26190185546875,293.1499938964844,293.1499938964844,278.1499938964844,35876.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478779792785645,1.0,0.0,0.0,3.8046586513519287,3.8046841621398926,9.658833732828498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.9423828125,0.0,1711.1778564453125,1895.4371337890625,0.0,2915.399658203125,0.9398704171180724,1.0,0.0,3.0,1.0,0.0
18014460,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8223031759262085,0.4192205667495727,0.3812974393367767,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8978521823883057,0.5516675710678101,0.5252198576927185,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8369553685188293,0.4443713724613189,0.313875675201416,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8304422497749329,0.4332200586795807,0.4144485294818878,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.6855087876319885,0.2389059513807296,1.100258708000183,284.93487548828125,284.95001220703125,302.57879638671875,297.27362060546875,299.09063720703125,297.21270751953125,284.93438720703125,1.0,0.6383349895477295,0.4621815383434295,0.4621815383434295,1.0,1.0,-3.2844159603118896,1.1446633338928225,2.1397526264190674,0.4004629850387573,0.9257597923278807,0.9257597923278807,0.0,210.0364990234375,203.0,75940.6484375,0.0,3194.97314453125,1.0,277.1499938964844,282.9369506835937,300.27374267578125,305.2290954589844,293.1499938964844,293.1499938964844,278.1499938964844,36474.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847972571849823,1.0,0.0,0.0,3.791682243347168,3.791707754135132,9.59305907599628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.5166015625,0.0,1700.2750244140625,1895.4371337890625,0.0,2916.28515625,0.9372282028198242,1.0,0.0,3.0,1.0,0.0
18014520,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8223031759262085,0.4192205667495727,0.3812974393367767,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8978521823883057,0.5516675710678101,0.5252198576927185,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8369553685188293,0.4443713724613189,0.313875675201416,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8304422497749329,0.4332200586795807,0.4144485294818878,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.6855087876319885,0.2389059513807296,1.100258708000183,284.93487548828125,284.95001220703125,302.57879638671875,297.27362060546875,299.09063720703125,297.21270751953125,284.93438720703125,1.0,0.6383349895477295,0.4621815383434295,0.4621815383434295,1.0,1.0,-3.2844159603118896,1.1446633338928225,2.1397526264190674,0.4004629850387573,0.9257597923278807,0.9257597923278807,0.0,210.0364990234375,203.0,75940.6484375,0.0,3194.97314453125,1.0,277.1499938964844,282.9369506835937,300.27374267578125,305.2290954589844,293.1499938964844,293.1499938964844,278.1499938964844,36474.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847972571849823,1.0,0.0,0.0,3.791682243347168,3.791707754135132,9.59305907599628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.5166015625,0.0,1700.2750244140625,1895.4371337890625,0.0,2916.28515625,0.9372282028198242,1.0,0.0,3.0,1.0,0.0
18014580,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8228334784507751,0.4180526435375213,0.3799568116664886,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8999577164649963,0.552669882774353,0.5258642435073853,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8379679322242737,0.4439142048358917,0.3133321106433868,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8315091729164124,0.4328842163085937,0.4138437807559967,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6849190592765808,0.2372545301914215,1.091485619544983,284.93475341796875,284.95001220703125,302.6069641113281,297.2654724121094,299.086669921875,297.20220947265625,284.93487548828125,1.0,0.6353907585144043,0.4605932235717773,0.4605932235717773,1.0,1.0,-3.2716381549835205,1.135980248451233,2.135657787322998,0.3943992257118225,0.9148982763290404,0.9148982763290404,0.0,207.9194183349609,191.0,75396.546875,0.0,3155.063232421875,1.0,277.1499938964844,282.94244384765625,300.26025390625,305.1771240234375,293.1499938964844,293.1499938964844,278.1499938964844,36803.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468223810195923,1.0,0.0,0.0,3.759629487991333,3.7596547603607178,9.431557259631518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.3388671875,0.0,1664.7845458984375,1895.4371337890625,0.0,2905.51806640625,0.9303647875785828,1.0,0.0,3.0,1.0,0.0
18014640,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8228334784507751,0.4180526435375213,0.3799568116664886,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8999577164649963,0.552669882774353,0.5258642435073853,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8379679322242737,0.4439142048358917,0.3133321106433868,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8315091729164124,0.4328842163085937,0.4138437807559967,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6849190592765808,0.2372545301914215,1.091485619544983,284.93475341796875,284.95001220703125,302.6069641113281,297.2654724121094,299.086669921875,297.20220947265625,284.93487548828125,1.0,0.6353907585144043,0.4605932235717773,0.4605932235717773,1.0,1.0,-3.2716381549835205,1.135980248451233,2.135657787322998,0.3943992257118225,0.9148982763290404,0.9148982763290404,0.0,207.9194183349609,191.0,75396.546875,0.0,3155.063232421875,1.0,277.1499938964844,282.94244384765625,300.26025390625,305.1771240234375,293.1499938964844,293.1499938964844,278.1499938964844,36803.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468223810195923,1.0,0.0,0.0,3.759629487991333,3.7596547603607178,9.431557259631518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.3388671875,0.0,1664.7845458984375,1895.4371337890625,0.0,2905.51806640625,0.9303647875785828,1.0,0.0,3.0,1.0,0.0
18014700,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.825395941734314,0.4177081882953644,0.3794774413108825,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.903751015663147,0.553406298160553,0.526373028755188,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8408361673355103,0.4439318776130676,0.3132084310054779,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8343549370765686,0.4329520761966705,0.4137254357337951,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.6869006752967834,0.2366916984319687,1.0880581140518188,284.9374084472656,284.95001220703125,302.6208190917969,297.26251220703125,299.08660888671875,297.1998596191406,284.9375915527344,1.0,0.6330154538154602,0.4597990810871124,0.4597990810871124,1.0,1.0,-3.267258882522583,1.1324139833450315,2.134845018386841,0.3917082250118255,0.9122585654258728,0.9122585654258728,0.0,204.64840698242188,191.0,75180.0546875,0.0,3127.258056640625,1.0,277.1499938964844,282.94659423828125,300.2562866210937,305.1568298339844,293.1499938964844,293.1499938964844,278.1499938964844,36768.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461182117462158,1.0,0.0,0.0,3.7456018924713135,3.745626926422119,9.361307888866576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.75,0.0,1648.0560302734375,1895.4371337890625,0.0,2898.92724609375,0.927220582962036,1.0,0.0,3.0,1.0,0.0
18014760,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8288865089416504,0.4174426794052124,0.3790564239025116,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9088687896728516,0.5542266368865967,0.5269456505775452,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8446977734565735,0.4440365135669708,0.3131349980831146,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8381677269935608,0.4331069886684418,0.4136734008789062,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.6898249387741089,0.2362386286258697,1.085041880607605,284.9402770996094,284.95001220703125,302.6345520019531,297.26031494140625,299.0879821777344,297.19854736328125,284.9404602050781,1.0,0.6303101778030396,0.4592348337173462,0.4592348337173462,1.0,1.0,-3.263661623001098,1.1296591758728027,2.134002447128296,0.3896554112434387,0.9107062220573424,0.9107062220573424,0.0,200.57302856445312,179.0,75001.9765625,0.0,3096.73583984375,1.0,277.1499938964844,282.9505310058594,300.2537841796875,305.1405944824219,293.1499938964844,293.1499938964844,278.1499938964844,36684.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454365134239197,1.0,0.0,0.0,3.733718633651733,3.733743667602539,9.302003149969096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.2529296875,0.0,1633.557373046875,1895.4371337890625,0.0,2892.54833984375,0.9245150685310364,1.0,0.0,3.0,1.0,0.0
18014820,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8379388451576233,0.4170278310775757,0.3782989084720611,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9225141406059264,0.5560174584388733,0.5282033085823059,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8547139167785645,0.4443840682506561,0.3130691051483154,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8480209112167358,0.4335606694221496,0.4136821329593658,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6977350115776062,0.2355475574731826,1.0798509120941162,284.94464111328125,284.95001220703125,302.6615295410156,297.2579650878906,299.0918273925781,297.1975402832031,284.9447631835937,1.0,0.6243069171905518,0.4581063389778137,0.4581063389778137,1.0,1.0,-3.2579503059387207,1.1247895956039429,2.1331608295440674,0.3858566880226135,0.9089474678039552,0.9089474678039552,0.0,190.9945831298828,167.0,74721.5234375,0.0,3031.13134765625,1.0,277.1499938964844,282.9562072753906,300.2518920898437,305.11737060546875,293.1499938964844,293.1499938964844,278.1499938964844,36489.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442161679267883,1.0,0.0,0.0,3.715530395507813,3.71555495262146,9.211596534441924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.37890625,0.0,1611.0350341796875,1895.4371337890625,0.0,2881.13134765625,0.9203119277954102,1.0,0.0,3.0,1.0,0.0
18014880,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8379388451576233,0.4170278310775757,0.3782989084720611,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9225141406059264,0.5560174584388733,0.5282033085823059,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8547139167785645,0.4443840682506561,0.3130691051483154,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8480209112167358,0.4335606694221496,0.4136821329593658,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6977350115776062,0.2355475574731826,1.0798509120941162,284.94464111328125,284.95001220703125,302.6615295410156,297.2579650878906,299.0918273925781,297.1975402832031,284.9447631835937,1.0,0.6243069171905518,0.4581063389778137,0.4581063389778137,1.0,1.0,-3.2579503059387207,1.1247895956039429,2.1331608295440674,0.3858566880226135,0.9089474678039552,0.9089474678039552,0.0,190.9945831298828,167.0,74721.5234375,0.0,3031.13134765625,1.0,277.1499938964844,282.9562072753906,300.2518920898437,305.11737060546875,293.1499938964844,293.1499938964844,278.1499938964844,36489.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442161679267883,1.0,0.0,0.0,3.715530395507813,3.71555495262146,9.211596534441924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.37890625,0.0,1611.0350341796875,1895.4371337890625,0.0,2881.13134765625,0.9203119277954102,1.0,0.0,3.0,1.0,0.0
18014940,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8496894240379333,0.4166637361049652,0.3775692880153656,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9399852752685548,0.5579641461372375,0.529577910900116,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8677111864089966,0.4448176622390747,0.3130495548248291,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8607956767082214,0.4341034889221191,0.4137580990791321,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7081058621406555,0.2350756078958511,1.075551152229309,284.9466552734375,284.95001220703125,302.6878662109375,297.2582092285156,299.0963134765625,297.1977844238281,284.9467163085937,1.0,0.6177517175674438,0.4569778442382812,0.4569778442382812,1.0,1.0,-3.253622531890869,1.120449781417847,2.1331727504730225,0.3822744488716125,0.9077679514884948,0.9077679514884948,0.0,180.1297607421875,155.0,74518.59375,0.0,2961.544921875,1.0,277.1499938964844,282.9590148925781,300.253173828125,305.1038818359375,293.1499938964844,293.1499938964844,278.1499938964844,36351.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432523012161255,1.0,0.0,0.0,3.703395128250122,3.7034196853637695,9.151522704087256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.341796875,0.0,1596.055908203125,1895.4371337890625,0.0,2872.1162109375,0.9174903631210328,1.0,0.0,3.0,1.0,0.0
18015000,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8496894240379333,0.4166637361049652,0.3775692880153656,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9399852752685548,0.5579641461372375,0.529577910900116,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8677111864089966,0.4448176622390747,0.3130495548248291,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8607956767082214,0.4341034889221191,0.4137580990791321,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7081058621406555,0.2350756078958511,1.075551152229309,284.9466552734375,284.95001220703125,302.6878662109375,297.2582092285156,299.0963134765625,297.1977844238281,284.9467163085937,1.0,0.6177517175674438,0.4569778442382812,0.4569778442382812,1.0,1.0,-3.253622531890869,1.120449781417847,2.1331727504730225,0.3822744488716125,0.9077679514884948,0.9077679514884948,0.0,180.1297607421875,155.0,74518.59375,0.0,2961.544921875,1.0,277.1499938964844,282.9590148925781,300.253173828125,305.1038818359375,293.1499938964844,293.1499938964844,278.1499938964844,36351.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432523012161255,1.0,0.0,0.0,3.703395128250122,3.7034196853637695,9.151522704087256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.341796875,0.0,1596.055908203125,1895.4371337890625,0.0,2872.1162109375,0.9174903631210328,1.0,0.0,3.0,1.0,0.0
18015060,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8603339195251465,0.4163959920406341,0.3770101368427276,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9547030329704284,0.559487521648407,0.5306591391563416,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8794040083885193,0.4451704323291778,0.3130423724651336,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8723167181015015,0.4345358312129974,0.413824051618576,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.716920018196106,0.2347949892282486,1.072611927986145,284.94732666015625,284.95001220703125,302.70751953125,297.260009765625,299.0995788574219,297.1982421875,284.9473571777344,1.0,0.6125965714454651,0.4560727477073669,0.4560727477073669,1.0,1.0,-3.250786066055298,1.1172140836715698,2.1335718631744385,0.3795059621334076,0.9068424105644226,0.9068424105644226,0.0,171.50677490234375,155.0,74390.2109375,0.0,2907.7060546875,1.0,277.1499938964844,282.960205078125,300.2554931640625,305.0970458984375,293.1499938964844,293.1499938964844,278.1499938964844,36285.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426019549369812,1.0,0.0,0.0,3.696162462234497,3.696187019348145,9.11581253149052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.865234375,0.0,1587.2998046875,1895.4371337890625,0.0,2866.034423828125,0.9158198237419128,1.0,0.0,3.0,1.0,0.0
18015120,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8640229105949402,0.4163132905960083,0.3768337666988373,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9594784379005432,0.5599721670150757,0.5310035347938538,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.883427083492279,0.4452854692935943,0.313041627407074,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8762901425361633,0.4346747696399688,0.4138460159301758,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7197967171669006,0.2347152382135391,1.0717219114303589,284.9474792480469,284.95001220703125,302.713623046875,297.2608337402344,299.1005859375,297.19842529296875,284.947509765625,1.0,0.6109504103660583,0.4557869434356689,0.4557869434356689,1.0,1.0,-3.2499425411224365,1.1162103414535522,2.133732318878174,0.3786365687847137,0.9065479040145874,0.9065479040145874,0.0,168.7501678466797,143.0,74352.65625,0.0,2890.647705078125,1.0,277.1499938964844,282.9604797363281,300.2564392089844,305.0953369140625,293.1499938964844,293.1499938964844,278.1499938964844,36269.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424006104469299,1.0,0.0,0.0,3.694082498550415,3.694107055664064,9.105555704991276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.9462890625,0.0,1584.8062744140625,1895.4371337890625,0.0,2864.15234375,0.9153413772583008,1.0,0.0,3.0,1.0,0.0
18015180,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8814015984535217,0.4159829318523407,0.3761042654514313,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9795843362808228,0.5620070099830627,0.5324501395225525,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9021338820457458,0.4457910358905792,0.3130510449409485,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8948359489440918,0.4352677762508392,0.4139445722103119,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7328099608421326,0.2344306409358978,1.0682166814804075,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,299.104736328125,297.1992492675781,284.9478454589844,1.0,0.6040061712265015,0.4545960128307342,0.4545960128307342,1.0,1.0,-3.246720314025879,1.112138032913208,2.13458251953125,0.3750312328338623,0.905339241027832,0.905339241027832,0.0,157.0959930419922,131.0,74212.546875,0.0,2819.3359375,1.0,277.1499938964844,282.9613952636719,300.2616577148437,305.09063720703125,293.1499938964844,293.1499938964844,278.1499938964844,36220.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416131138801575,1.0,0.0,0.0,3.68644952774048,3.686473846435547,9.067965720532812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.3759765625,0.0,1575.7646484375,1895.4371337890625,0.0,2856.790283203125,0.9135947227478028,1.0,0.0,3.0,1.0,0.0
18015240,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8814015984535217,0.4159829318523407,0.3761042654514313,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9795843362808228,0.5620070099830627,0.5324501395225525,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9021338820457458,0.4457910358905792,0.3130510449409485,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8948359489440918,0.4352677762508392,0.4139445722103119,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7328099608421326,0.2344306409358978,1.0682166814804075,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,299.104736328125,297.1992492675781,284.9478454589844,1.0,0.6040061712265015,0.4545960128307342,0.4545960128307342,1.0,1.0,-3.246720314025879,1.112138032913208,2.13458251953125,0.3750312328338623,0.905339241027832,0.905339241027832,0.0,157.0959930419922,131.0,74212.546875,0.0,2819.3359375,1.0,277.1499938964844,282.9613952636719,300.2616577148437,305.09063720703125,293.1499938964844,293.1499938964844,278.1499938964844,36220.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416131138801575,1.0,0.0,0.0,3.68644952774048,3.686473846435547,9.067965720532812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.3759765625,0.0,1575.7646484375,1895.4371337890625,0.0,2856.790283203125,0.9135947227478028,1.0,0.0,3.0,1.0,0.0
18015300,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8912686109542847,0.4158228635787964,0.3757450580596924,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.989345133304596,0.5630857348442078,0.5332195162773132,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9131271839141846,0.4460557997226715,0.3130648136138916,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9052754640579224,0.4355680048465729,0.4139989018440246,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7401017546653748,0.2343070209026336,1.0665602684020996,284.94775390625,284.95001220703125,302.7511291503906,297.2688293457031,299.1068725585937,297.199951171875,284.94775390625,1.0,0.6004643440246582,0.4540005326271057,0.4540005326271057,1.0,1.0,-3.2447094917297363,1.1099467277526855,2.134762763977051,0.3731521964073181,0.9044871926307678,0.9044871926307678,0.0,151.26361083984375,131.0,74138.9296875,0.0,2783.387939453125,1.0,277.1499938964844,282.9617004394531,300.264892578125,305.0888977050781,293.1499938964844,293.1499938964844,278.1499938964844,36212.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412123918533325,1.0,0.0,0.0,3.682573795318604,3.682598114013672,9.048908395925536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.197265625,0.0,1571.3173828125,1895.4371337890625,0.0,2853.04443359375,0.9127190113067628,1.0,0.0,3.0,1.0,0.0
