time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024660,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962695360183716,0.4090487062931061,0.3726162016391754,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9262114763259888,0.6473706364631653,0.6156466603279114,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793200254440308,0.5590546131134033,0.3932475745677948,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425453305244446,0.4893663227558136,0.4676321148872375,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6787108778953552,0.25033700466156,1.1526533365249634,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.7420349121094,297.2027282714844,284.9500732421875,1.0,0.6981268525123596,0.3726201355457306,0.3726201355457306,1.0,1.0,-3.605167388916016,1.0101544857025146,2.595012903213501,0.1973913758993148,0.9336285591125488,0.9336285591125488,0.0,247.1408843994141,254.0,74651.8984375,0.0,4194.12060546875,1.0,277.1499938964844,282.861328125,299.60382080078125,304.4486083984375,293.1499938964844,293.1499938964844,278.1499938964844,35994.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652744889259338,1.0,0.0,0.0,3.787067890167236,3.7870934009552,9.569724852553918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.87890625,0.0,1691.03662109375,1895.4371337890625,0.0,3078.48046875,0.9360063672065736,1.0,0.0,3.0,1.0,0.0
18024720,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962695360183716,0.4090487062931061,0.3726162016391754,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9262114763259888,0.6473706364631653,0.6156466603279114,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793200254440308,0.5590546131134033,0.3932475745677948,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425453305244446,0.4893663227558136,0.4676321148872375,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6787108778953552,0.25033700466156,1.1526533365249634,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.7420349121094,297.2027282714844,284.9500732421875,1.0,0.6981268525123596,0.3726201355457306,0.3726201355457306,1.0,1.0,-3.605167388916016,1.0101544857025146,2.595012903213501,0.1973913758993148,0.9336285591125488,0.9336285591125488,0.0,247.1408843994141,254.0,74651.8984375,0.0,4194.12060546875,1.0,277.1499938964844,282.861328125,299.60382080078125,304.4486083984375,293.1499938964844,293.1499938964844,278.1499938964844,35994.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652744889259338,1.0,0.0,0.0,3.787067890167236,3.7870934009552,9.569724852553918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.87890625,0.0,1691.03662109375,1895.4371337890625,0.0,3078.48046875,0.9360063672065736,1.0,0.0,3.0,1.0,0.0
18024780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937344312667847,0.4087350070476532,0.372446745634079,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9230430126190186,0.64726322889328,0.6156665682792664,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8780078291893005,0.5614659786224365,0.3949971497058868,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8403845429420471,0.4895939230918884,0.4679631292819977,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766873002052307,0.2503206133842468,1.153126835823059,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.7303161621094,297.202880859375,284.95001220703125,1.0,0.6999797821044922,0.3718561828136444,0.3718561828136444,1.0,1.0,-3.608060359954834,1.0087014436721802,2.599359035491944,0.195262610912323,0.9335904717445374,0.9335904717445374,0.0,250.169677734375,257.0,74656.546875,0.0,4220.4931640625,1.0,277.1499938964844,282.8616027832031,299.60504150390625,304.4501342773437,293.1499938964844,293.1499938964844,278.1499938964844,35997.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652414679527283,1.0,0.0,0.0,3.787077188491821,3.787102460861206,9.56977260102576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.9951171875,0.0,1691.067626953125,1895.4371337890625,0.0,3078.170654296875,0.9360100626945496,1.0,0.0,3.0,1.0,0.0
18024840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937344312667847,0.4087350070476532,0.372446745634079,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9230430126190186,0.64726322889328,0.6156665682792664,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8780078291893005,0.5614659786224365,0.3949971497058868,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8403845429420471,0.4895939230918884,0.4679631292819977,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766873002052307,0.2503206133842468,1.153126835823059,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.7303161621094,297.202880859375,284.95001220703125,1.0,0.6999797821044922,0.3718561828136444,0.3718561828136444,1.0,1.0,-3.608060359954834,1.0087014436721802,2.599359035491944,0.195262610912323,0.9335904717445374,0.9335904717445374,0.0,250.169677734375,257.0,74656.546875,0.0,4220.4931640625,1.0,277.1499938964844,282.8616027832031,299.60504150390625,304.4501342773437,293.1499938964844,293.1499938964844,278.1499938964844,35997.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652414679527283,1.0,0.0,0.0,3.787077188491821,3.787102460861206,9.56977260102576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.9951171875,0.0,1691.067626953125,1895.4371337890625,0.0,3078.170654296875,0.9360100626945496,1.0,0.0,3.0,1.0,0.0
18024900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7924820184707642,0.4085756838321686,0.3723599314689636,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.921481192111969,0.6472024917602539,0.6156700253486633,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8773674964904785,0.5626746416091919,0.3958739638328552,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.839320957660675,0.4897037148475647,0.4681250154972076,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6756902933120728,0.2503111660480499,1.1533583402633667,284.9499816894531,284.95001220703125,302.6283264160156,296.6058044433594,298.7243957519531,297.2029724121094,284.95001220703125,1.0,0.70090252161026,0.3714742362499237,0.3714742362499237,1.0,1.0,-3.6094870567321777,1.00796639919281,2.601520538330078,0.194193959236145,0.9335641264915466,0.9335641264915466,0.0,251.68569946289065,257.0,74658.515625,0.0,4233.65380859375,1.0,277.1499938964844,282.8617553710937,299.6056823730469,304.45086669921875,293.1499938964844,293.1499938964844,278.1499938964844,35998.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652216792106628,1.0,0.0,0.0,3.787055253982544,3.787080764770508,9.569662324793171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.501953125,0.0,1691.0518798828125,1895.4371337890625,0.0,3077.985107421875,0.9360060095787048,1.0,0.0,3.0,1.0,0.0
18024960,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7912409901618958,0.4084154963493347,0.3722723424434662,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.919938027858734,0.6471397280693054,0.615671694278717,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8767380118370056,0.563884437084198,0.3967516124248504,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8382697105407715,0.4898123741149902,0.4682857990264892,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6747042536735535,0.2503013014793396,1.1535881757736206,284.9499816894531,284.95001220703125,302.6129455566406,296.60650634765625,298.7185363769531,297.2030639648437,284.9499816894531,1.0,0.7018240094184875,0.3711090385913849,0.3711090385913849,1.0,1.0,-3.61090874671936,1.0072779655456543,2.603630781173706,0.1931721270084381,0.9335554242134094,0.9335554242134094,0.0,253.2020874023437,260.0,74661.2265625,0.0,4246.81201171875,1.0,277.1499938964844,282.8619384765625,299.6063232421875,304.4516906738281,293.1499938964844,293.1499938964844,278.1499938964844,35999.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652027249336243,1.0,0.0,0.0,3.7870514392852783,3.787076711654663,9.56964186116238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.1328125,0.0,1691.0523681640625,1895.4371337890625,0.0,3077.807373046875,0.936005711555481,1.0,0.0,3.0,1.0,0.0
18025020,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887894511222839,0.4080862700939178,0.372089147567749,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.916901171207428,0.6469870805740356,0.6156497001647949,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755154013633728,0.566314697265625,0.3985143899917602,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361974954605103,0.4900142252445221,0.4685930013656616,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727617979049683,0.2502767145633697,1.1540260314941406,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7066650390625,297.20318603515625,284.949951171875,1.0,0.7036538124084473,0.3703786134719848,0.3703786134719848,1.0,1.0,-3.613679170608521,1.0058801174163818,2.6077990531921387,0.1911221891641616,0.9335052967071532,0.9335052967071532,0.0,256.2319641113281,263.0,74665.453125,0.0,4272.94287109375,1.0,277.1499938964844,282.8623046875,299.60772705078125,304.453369140625,293.1499938964844,293.1499938964844,278.1499938964844,36001.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651654720306396,1.0,0.0,0.0,3.7869741916656494,3.786999464035034,9.56925077844062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.234375,0.0,1690.974609375,1895.4371337890625,0.0,3077.457763671875,0.935989499092102,1.0,0.0,3.0,1.0,0.0
18025080,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887894511222839,0.4080862700939178,0.372089147567749,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.916901171207428,0.6469870805740356,0.6156497001647949,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755154013633728,0.566314697265625,0.3985143899917602,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361974954605103,0.4900142252445221,0.4685930013656616,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727617979049683,0.2502767145633697,1.1540260314941406,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7066650390625,297.20318603515625,284.949951171875,1.0,0.7036538124084473,0.3703786134719848,0.3703786134719848,1.0,1.0,-3.613679170608521,1.0058801174163818,2.6077990531921387,0.1911221891641616,0.9335052967071532,0.9335052967071532,0.0,256.2319641113281,263.0,74665.453125,0.0,4272.94287109375,1.0,277.1499938964844,282.8623046875,299.60772705078125,304.453369140625,293.1499938964844,293.1499938964844,278.1499938964844,36001.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651654720306396,1.0,0.0,0.0,3.7869741916656494,3.786999464035034,9.56925077844062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.234375,0.0,1690.974609375,1895.4371337890625,0.0,3077.457763671875,0.935989499092102,1.0,0.0,3.0,1.0,0.0
18025140,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.786376416683197,0.4077438712120056,0.371894508600235,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9139345288276672,0.6467971205711365,0.6155931949615479,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743371367454529,0.5687559247016907,0.4002850651741028,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341618180274963,0.4901947975158691,0.4688804745674133,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708571314811707,0.2502456605434418,1.154435396194458,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.69384765625,297.2032775878906,284.9498596191406,1.0,0.7054663300514221,0.3696482181549072,0.3696482181549072,1.0,1.0,-3.6163463592529297,1.0044435262680054,2.611902952194214,0.1890730112791061,0.933327317237854,0.933327317237854,0.0,259.26031494140625,266.0,74665.0078125,0.0,4298.82470703125,1.0,277.1499938964844,282.8627319335937,299.6084899902344,304.4542236328125,293.1499938964844,293.1499938964844,278.1499938964844,36005.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86508709192276,1.0,0.0,0.0,3.786597967147827,3.786623239517212,9.567349934513911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.38671875,0.0,1690.5628662109375,1895.4371337890625,0.0,3076.722412109375,0.9359077215194702,1.0,0.0,3.0,1.0,0.0
18025200,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.786376416683197,0.4077438712120056,0.371894508600235,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9139345288276672,0.6467971205711365,0.6155931949615479,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743371367454529,0.5687559247016907,0.4002850651741028,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341618180274963,0.4901947975158691,0.4688804745674133,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708571314811707,0.2502456605434418,1.154435396194458,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.69384765625,297.2032775878906,284.9498596191406,1.0,0.7054663300514221,0.3696482181549072,0.3696482181549072,1.0,1.0,-3.6163463592529297,1.0044435262680054,2.611902952194214,0.1890730112791061,0.933327317237854,0.933327317237854,0.0,259.26031494140625,266.0,74665.0078125,0.0,4298.82470703125,1.0,277.1499938964844,282.8627319335937,299.6084899902344,304.4542236328125,293.1499938964844,293.1499938964844,278.1499938964844,36005.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86508709192276,1.0,0.0,0.0,3.786597967147827,3.786623239517212,9.567349934513911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.38671875,0.0,1690.5628662109375,1895.4371337890625,0.0,3076.722412109375,0.9359077215194702,1.0,0.0,3.0,1.0,0.0
18025260,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7840031981468201,0.4073934257030487,0.371692955493927,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9110521674156188,0.6465854644775391,0.615516722202301,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8731977343559265,0.5712037682533264,0.4020604789257049,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8321632146835327,0.4903629422187805,0.4691565632820129,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6689908504486084,0.2502109706401825,1.1548292636871338,284.94976806640625,284.95001220703125,302.51031494140625,296.6088562011719,298.68017578125,297.203369140625,284.94976806640625,1.0,0.7072679400444031,0.3689646422863006,0.3689646422863006,1.0,1.0,-3.618953466415405,1.003124713897705,2.6158287525177,0.1871761977672577,0.9330841898918152,0.9330841898918152,0.0,262.291259765625,269.0,74662.75,0.0,4324.59765625,1.0,277.1499938964844,282.8632507324219,299.6085205078125,304.4543762207031,293.1499938964844,293.1499938964844,278.1499938964844,36011.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651485443115234,1.0,0.0,0.0,3.7860569953918457,3.7860825061798096,9.564616902935086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.0185546875,0.0,1689.9647216796875,1895.4371337890625,0.0,3077.29931640625,0.9357897043228148,1.0,0.0,3.0,1.0,0.0
18025320,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7840031981468201,0.4073934257030487,0.371692955493927,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9110521674156188,0.6465854644775391,0.615516722202301,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8731977343559265,0.5712037682533264,0.4020604789257049,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8321632146835327,0.4903629422187805,0.4691565632820129,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6689908504486084,0.2502109706401825,1.1548292636871338,284.94976806640625,284.95001220703125,302.51031494140625,296.6088562011719,298.68017578125,297.203369140625,284.94976806640625,1.0,0.7072679400444031,0.3689646422863006,0.3689646422863006,1.0,1.0,-3.618953466415405,1.003124713897705,2.6158287525177,0.1871761977672577,0.9330841898918152,0.9330841898918152,0.0,262.291259765625,269.0,74662.75,0.0,4324.59765625,1.0,277.1499938964844,282.8632507324219,299.6085205078125,304.4543762207031,293.1499938964844,293.1499938964844,278.1499938964844,36011.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651485443115234,1.0,0.0,0.0,3.7860569953918457,3.7860825061798096,9.564616902935086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.0185546875,0.0,1689.9647216796875,1895.4371337890625,0.0,3077.29931640625,0.9357897043228148,1.0,0.0,3.0,1.0,0.0
18025380,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7816673517227173,0.40702885389328,0.3714798390865326,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9082593321800232,0.6463423371315002,0.6154118776321411,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8720966577529907,0.5736560225486755,0.4038395583629608,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8301971554756165,0.4905121326446533,0.4694157242774963,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6671617031097412,0.2501707971096039,1.1551998853683472,284.9493103027344,284.95001220703125,302.4559631347656,296.6048583984375,298.6624450683594,297.2034606933594,284.9493103027344,1.0,0.7090550661087036,0.3682810366153717,0.3682810366153717,1.0,1.0,-3.621468782424927,1.0017740726470947,2.619694709777832,0.1853285282850265,0.9323681592941284,0.9323681592941284,0.0,265.32379150390625,272.0,74646.25,0.0,4350.16748046875,1.0,277.1499938964844,282.8638916015625,299.6053771972656,304.451171875,293.1499938964844,293.1499938964844,278.1499938964844,36032.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653751611709595,1.0,0.0,0.0,3.784682512283325,3.78470778465271,9.55767291088705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.357421875,0.0,1688.484375,1895.4371337890625,0.0,3079.4248046875,0.9354915022850036,1.0,0.0,3.0,1.0,0.0
18025440,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7816673517227173,0.40702885389328,0.3714798390865326,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9082593321800232,0.6463423371315002,0.6154118776321411,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8720966577529907,0.5736560225486755,0.4038395583629608,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8301971554756165,0.4905121326446533,0.4694157242774963,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6671617031097412,0.2501707971096039,1.1551998853683472,284.9493103027344,284.95001220703125,302.4559631347656,296.6048583984375,298.6624450683594,297.2034606933594,284.9493103027344,1.0,0.7090550661087036,0.3682810366153717,0.3682810366153717,1.0,1.0,-3.621468782424927,1.0017740726470947,2.619694709777832,0.1853285282850265,0.9323681592941284,0.9323681592941284,0.0,265.32379150390625,272.0,74646.25,0.0,4350.16748046875,1.0,277.1499938964844,282.8638916015625,299.6053771972656,304.451171875,293.1499938964844,293.1499938964844,278.1499938964844,36032.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653751611709595,1.0,0.0,0.0,3.784682512283325,3.78470778465271,9.55767291088705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.357421875,0.0,1688.484375,1895.4371337890625,0.0,3079.4248046875,0.9354915022850036,1.0,0.0,3.0,1.0,0.0
18025500,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7805107831954956,0.4068402051925659,0.3713679909706116,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9068962931632996,0.6462075710296631,0.6153474450111389,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8715577125549316,0.574882984161377,0.404729962348938,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8292232155799866,0.4905785024166107,0.4695379734039306,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6662590503692627,0.2501483261585235,1.1553754806518557,284.94903564453125,284.95001220703125,302.4236145019531,296.6015625,298.6521911621094,297.2035217285156,284.94903564453125,1.0,0.7099425792694092,0.3679392337799072,0.3679392337799072,1.0,1.0,-3.6226863861083984,1.001084566116333,2.621601819992065,0.1843935400247573,0.9318519234657288,0.9318519234657288,0.0,266.8409423828125,272.0,74631.9765625,0.0,4362.86181640625,1.0,277.1499938964844,282.8643493652344,299.6024780273437,304.4479064941406,293.1499938964844,293.1499938964844,278.1499938964844,36046.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655288219451904,1.0,0.0,0.0,3.783576726913452,3.783602237701416,9.55208975028654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.123046875,0.0,1687.2762451171875,1895.4371337890625,0.0,3080.866455078125,0.9352512955665588,1.0,0.0,3.0,1.0,0.0
18025560,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7793595194816589,0.4066464304924011,0.3712518811225891,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.905554175376892,0.6460622549057007,0.6152735948562622,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8710240721702576,0.5761095881462097,0.4056205153465271,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8282526135444641,0.4906381368637085,0.4696543216705322,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6653624773025513,0.250123918056488,1.155543565750122,284.94873046875,284.95001220703125,302.38800048828125,296.597412109375,298.6407470703125,297.2035522460937,284.9486999511719,1.0,0.7108254432678223,0.3675667345523834,0.3675667345523834,1.0,1.0,-3.623871326446533,1.00029456615448,2.6235768795013428,0.1833215206861496,0.93119478225708,0.93119478225708,0.0,268.35845947265625,275.0,74611.6015625,0.0,4375.47900390625,1.0,277.1499938964844,282.8648986816406,299.5985717773437,304.4432373046875,293.1499938964844,293.1499938964844,278.1499938964844,36062.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656933903694153,1.0,0.0,0.0,3.782094955444336,3.7821202278137207,9.54460915636446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.603515625,0.0,1685.6416015625,1895.4371337890625,0.0,3082.410400390625,0.9349284172058104,1.0,0.0,3.0,1.0,0.0
18025620,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7770707607269287,0.4062447249889374,0.3710079789161682,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9029367566108704,0.6457430720329285,0.6151003837585449,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8699691891670227,0.5785622000694275,0.4074018597602844,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8263182640075684,0.4907388985157013,0.4698706865310669,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6635858416557312,0.2500700354576111,1.1558607816696167,284.9481506347656,284.95001220703125,302.3074645996094,296.5865478515625,298.615478515625,297.2035827636719,284.9481506347656,1.0,0.7125780582427979,0.3668217360973358,0.3668217360973358,1.0,1.0,-3.626153945922852,0.9986808896064758,2.6274731159210205,0.1809713691473007,0.9296443462371826,0.9296443462371826,0.0,271.3951110839844,278.0,74558.3671875,0.0,4400.509765625,1.0,277.1499938964844,282.8663635253906,299.5882263183594,304.4305114746094,293.1499938964844,293.1499938964844,278.1499938964844,36096.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660803437232971,1.0,0.0,0.0,3.778198957443237,3.778224229812622,9.524954975859146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.767578125,0.0,1681.2791748046875,1895.4371337890625,0.0,3086.040283203125,0.934075117111206,1.0,0.0,3.0,1.0,0.0
18025680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7770707607269287,0.4062447249889374,0.3710079789161682,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9029367566108704,0.6457430720329285,0.6151003837585449,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8699691891670227,0.5785622000694275,0.4074018597602844,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8263182640075684,0.4907388985157013,0.4698706865310669,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6635858416557312,0.2500700354576111,1.1558607816696167,284.9481506347656,284.95001220703125,302.3074645996094,296.5865478515625,298.615478515625,297.2035827636719,284.9481506347656,1.0,0.7125780582427979,0.3668217360973358,0.3668217360973358,1.0,1.0,-3.626153945922852,0.9986808896064758,2.6274731159210205,0.1809713691473007,0.9296443462371826,0.9296443462371826,0.0,271.3951110839844,278.0,74558.3671875,0.0,4400.509765625,1.0,277.1499938964844,282.8663635253906,299.5882263183594,304.4305114746094,293.1499938964844,293.1499938964844,278.1499938964844,36096.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660803437232971,1.0,0.0,0.0,3.778198957443237,3.778224229812622,9.524954975859146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.767578125,0.0,1681.2791748046875,1895.4371337890625,0.0,3086.040283203125,0.934075117111206,1.0,0.0,3.0,1.0,0.0
18025740,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.774790346622467,0.4058205783367157,0.3707455694675445,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9003632664680481,0.6453778147697449,0.6148859262466431,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8689203858375549,0.5810112953186035,0.4091822504997253,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8243802785873413,0.4908091127872467,0.4700603187084198,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6618233919143677,0.2500084638595581,1.1561501026153564,284.9476928710937,284.95001220703125,302.2154235839844,296.5723571777344,298.5867919921875,297.2035827636719,284.9476623535156,1.0,0.7143101096153259,0.3660767376422882,0.3660767376422882,1.0,1.0,-3.628297328948975,0.9970396161079408,2.6312577724456787,0.1781584918498993,0.9277976751327516,0.9277976751327516,0.0,274.4320678710937,281.0,74486.9921875,0.0,4425.1923828125,1.0,277.1499938964844,282.86834716796875,299.5740966796875,304.4126281738281,293.1499938964844,293.1499938964844,278.1499938964844,36129.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664921522140503,1.0,0.0,0.0,3.7729625701904297,3.7729878425598153,9.49857167142909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.8828125,0.0,1675.32177734375,1895.4371337890625,0.0,3089.903564453125,0.9329206943511964,1.0,0.0,3.0,1.0,0.0
18025800,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.774790346622467,0.4058205783367157,0.3707455694675445,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9003632664680481,0.6453778147697449,0.6148859262466431,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8689203858375549,0.5810112953186035,0.4091822504997253,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8243802785873413,0.4908091127872467,0.4700603187084198,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6618233919143677,0.2500084638595581,1.1561501026153564,284.9476928710937,284.95001220703125,302.2154235839844,296.5723571777344,298.5867919921875,297.2035827636719,284.9476623535156,1.0,0.7143101096153259,0.3660767376422882,0.3660767376422882,1.0,1.0,-3.628297328948975,0.9970396161079408,2.6312577724456787,0.1781584918498993,0.9277976751327516,0.9277976751327516,0.0,274.4320678710937,281.0,74486.9921875,0.0,4425.1923828125,1.0,277.1499938964844,282.86834716796875,299.5740966796875,304.4126281738281,293.1499938964844,293.1499938964844,278.1499938964844,36129.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664921522140503,1.0,0.0,0.0,3.7729625701904297,3.7729878425598153,9.49857167142909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.8828125,0.0,1675.32177734375,1895.4371337890625,0.0,3089.903564453125,0.9329206943511964,1.0,0.0,3.0,1.0,0.0
18025860,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7725272178649902,0.4053782522678375,0.3704679608345032,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8977957367897034,0.6449733972549438,0.614636242389679,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8678836822509766,0.5834567546844482,0.4109610319137573,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8224441409111023,0.4908531904220581,0.4702267348766327,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6600819826126099,0.2499413937330246,1.1564193964004517,284.94732666015625,284.95001220703125,302.1129455566406,296.554931640625,298.5558166503906,297.2034912109375,284.94732666015625,1.0,0.7160245180130005,0.3653946220874786,0.3653946220874786,1.0,1.0,-3.6303250789642334,0.9955654144287108,2.6347596645355225,0.1752053648233413,0.9258220791816713,0.9258220791816713,0.0,277.4701232910156,284.0,74404.765625,0.0,4449.59228515625,1.0,277.1499938964844,282.8707580566406,299.5570373535156,304.3909606933594,293.1499938964844,293.1499938964844,278.1499938964844,36156.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669888973236084,1.0,0.0,0.0,3.766843318939209,3.766868352890015,9.467784707339888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.400390625,0.0,1668.2979736328125,1895.4371337890625,0.0,3094.563720703125,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
18025920,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7725272178649902,0.4053782522678375,0.3704679608345032,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8977957367897034,0.6449733972549438,0.614636242389679,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8678836822509766,0.5834567546844482,0.4109610319137573,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8224441409111023,0.4908531904220581,0.4702267348766327,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6600819826126099,0.2499413937330246,1.1564193964004517,284.94732666015625,284.95001220703125,302.1129455566406,296.554931640625,298.5558166503906,297.2034912109375,284.94732666015625,1.0,0.7160245180130005,0.3653946220874786,0.3653946220874786,1.0,1.0,-3.6303250789642334,0.9955654144287108,2.6347596645355225,0.1752053648233413,0.9258220791816713,0.9258220791816713,0.0,277.4701232910156,284.0,74404.765625,0.0,4449.59228515625,1.0,277.1499938964844,282.8707580566406,299.5570373535156,304.3909606933594,293.1499938964844,293.1499938964844,278.1499938964844,36156.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669888973236084,1.0,0.0,0.0,3.766843318939209,3.766868352890015,9.467784707339888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.400390625,0.0,1668.2979736328125,1895.4371337890625,0.0,3094.563720703125,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
18025980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7702890634536743,0.4049180746078491,0.3701749444007873,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8952428102493286,0.6445289254188538,0.6143500208854675,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8668665289878845,0.5858973860740662,0.4127371907234192,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8205140233039856,0.490870326757431,0.4703688323497772,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6583682298660278,0.2498694807291031,1.1566691398620603,284.9469909667969,284.95001220703125,302.00103759765625,296.5343322753906,298.5223693847656,297.2033386230469,284.9469909667969,1.0,0.7177210450172424,0.364712506532669,0.364712506532669,1.0,1.0,-3.632233619689941,0.9940629005432128,2.6381707191467285,0.1720968186855316,0.9236204624176024,0.9236204624176024,0.0,280.509033203125,287.0,74308.4609375,0.0,4473.697265625,1.0,277.1499938964844,282.8734741210937,299.5368957519531,304.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,36183.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675563931465149,1.0,0.0,0.0,3.7597908973693848,3.7598159313201904,9.432366709916096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.7861328125,0.0,1660.1954345703125,1895.4371337890625,0.0,3099.887451171875,0.929999589920044,1.0,0.0,3.0,1.0,0.0
18026040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7702890634536743,0.4049180746078491,0.3701749444007873,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8952428102493286,0.6445289254188538,0.6143500208854675,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8668665289878845,0.5858973860740662,0.4127371907234192,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8205140233039856,0.490870326757431,0.4703688323497772,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6583682298660278,0.2498694807291031,1.1566691398620603,284.9469909667969,284.95001220703125,302.00103759765625,296.5343322753906,298.5223693847656,297.2033386230469,284.9469909667969,1.0,0.7177210450172424,0.364712506532669,0.364712506532669,1.0,1.0,-3.632233619689941,0.9940629005432128,2.6381707191467285,0.1720968186855316,0.9236204624176024,0.9236204624176024,0.0,280.509033203125,287.0,74308.4609375,0.0,4473.697265625,1.0,277.1499938964844,282.8734741210937,299.5368957519531,304.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,36183.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675563931465149,1.0,0.0,0.0,3.7597908973693848,3.7598159313201904,9.432366709916096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.7861328125,0.0,1660.1954345703125,1895.4371337890625,0.0,3099.887451171875,0.929999589920044,1.0,0.0,3.0,1.0,0.0
18026100,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7691843509674072,0.4046826362609863,0.3700235486030578,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8939779996871948,0.6442939043045044,0.6141949892044067,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.866369903087616,0.5871161222457886,0.413624107837677,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8195552229881287,0.490870326757431,0.4704318344593048,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6575255990028381,0.2498323321342468,1.156787991523743,284.94677734375,284.95001220703125,301.94189453125,296.5228576660156,298.5047607421875,297.2032165527344,284.94677734375,1.0,0.7185634970664978,0.3643714189529419,0.3643714189529419,1.0,1.0,-3.6331496238708496,0.9932957291603088,2.639853954315185,0.170584961771965,0.9224276542663574,0.9224276542663574,0.0,282.029052734375,287.0,74255.03125,0.0,4485.65673828125,1.0,277.1499938964844,282.8749084472656,299.5257263183594,304.3511047363281,293.1499938964844,293.1499938964844,278.1499938964844,36197.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678715825080872,1.0,0.0,0.0,3.755938768386841,3.755963802337648,9.413047905582062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.82421875,0.0,1655.7796630859375,1895.4371337890625,0.0,3102.843994140625,0.9291442632675172,1.0,0.0,3.0,1.0,0.0
18026160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.768091082572937,0.4044421017169952,0.369867205619812,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8927221894264221,0.644045352935791,0.6140271425247192,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8658840656280518,0.5883327126502991,0.414509505033493,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8186012506484985,0.4908612370491028,0.4704861342906952,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6566945910453796,0.249794065952301,1.1569006443023682,284.9466247558594,284.95001220703125,301.8807678222656,296.5106506347656,298.4866027832031,297.2030334472656,284.9466247558594,1.0,0.7193999290466309,0.3640542328357696,0.3640542328357696,1.0,1.0,-3.634024858474731,0.992580771446228,2.641444206237793,0.1692456752061844,0.9211975932121276,0.9211975932121276,0.0,283.5486755371094,290.0,74197.828125,0.0,4497.50634765625,1.0,277.1499938964844,282.87646484375,299.5135803222656,304.3355407714844,293.1499938964844,293.1499938964844,278.1499938964844,36211.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681806325912476,1.0,0.0,0.0,3.751791477203369,3.751816511154175,9.392272204422624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.96484375,0.0,1651.01611328125,1895.4371337890625,0.0,3105.7431640625,0.9282227754592896,1.0,0.0,3.0,1.0,0.0
18026220,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7659724950790405,0.4039470851421356,0.3695390820503235,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8902795910835266,0.6435133218765259,0.6136549711227417,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8649826049804688,0.5907624363899231,0.4162750840187073,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.816741943359375,0.4908205866813659,0.4705699384212494,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.655097246170044,0.2497179061174392,1.1571094989776611,284.94635009765625,284.95001220703125,301.7532043457031,296.4840087890625,298.4488525390625,297.20263671875,284.94635009765625,1.0,0.7210560441017151,0.3634198307991028,0.3634198307991028,1.0,1.0,-3.635659694671631,0.991063952445984,2.6445958614349365,0.1677509993314743,0.9185999035835266,0.9185999035835266,0.0,286.58819580078125,293.0,74071.7734375,0.0,4520.904296875,1.0,277.1499938964844,282.8798217773437,299.48699951171875,304.30126953125,293.1499938964844,293.1499938964844,278.1499938964844,36235.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688230514526367,1.0,0.0,0.0,3.742760419845581,3.742785215377808,9.347108971269336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.8017578125,0.0,1640.64208984375,1895.4371337890625,0.0,3111.770263671875,0.9262132048606871,1.0,0.0,3.0,1.0,0.0
18026280,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7659724950790405,0.4039470851421356,0.3695390820503235,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8902795910835266,0.6435133218765259,0.6136549711227417,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8649826049804688,0.5907624363899231,0.4162750840187073,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.816741943359375,0.4908205866813659,0.4705699384212494,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.655097246170044,0.2497179061174392,1.1571094989776611,284.94635009765625,284.95001220703125,301.7532043457031,296.4840087890625,298.4488525390625,297.20263671875,284.94635009765625,1.0,0.7210560441017151,0.3634198307991028,0.3634198307991028,1.0,1.0,-3.635659694671631,0.991063952445984,2.6445958614349365,0.1677509993314743,0.9185999035835266,0.9185999035835266,0.0,286.58819580078125,293.0,74071.7734375,0.0,4520.904296875,1.0,277.1499938964844,282.8798217773437,299.48699951171875,304.30126953125,293.1499938964844,293.1499938964844,278.1499938964844,36235.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688230514526367,1.0,0.0,0.0,3.742760419845581,3.742785215377808,9.347108971269336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.8017578125,0.0,1640.64208984375,1895.4371337890625,0.0,3111.770263671875,0.9262132048606871,1.0,0.0,3.0,1.0,0.0
18026340,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7639106512069702,0.4034349620342254,0.3691943287849426,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8878897428512573,0.6429378390312195,0.6132411956787109,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8641342520713806,0.5931836366653442,0.418034017086029,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.814911961555481,0.4907507598400116,0.4706253409385681,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6535544991493225,0.2496387064456939,1.157299518585205,284.9460754394531,284.95001220703125,301.619384765625,296.4545593261719,298.4093933105469,297.2020874023437,284.9460754394531,1.0,0.7226928472518921,0.3627854287624359,0.3627854287624359,1.0,1.0,-3.637161254882813,0.9894660711288452,2.6476950645446777,0.1670034080743789,0.9158130288124084,0.9158130288124084,0.0,289.6287536621094,296.0,73931.46875,0.0,4543.95947265625,1.0,277.1499938964844,282.8833312988281,299.457763671875,304.2633972167969,293.1499938964844,293.1499938964844,278.1499938964844,36259.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695224523544312,1.0,0.0,0.0,3.7328639030456543,3.73288893699646,9.297745009462232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.6611328125,0.0,1629.3116455078125,1895.4371337890625,0.0,3118.3310546875,0.9240099191665648,1.0,0.0,3.0,1.0,0.0
18026400,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7639106512069702,0.4034349620342254,0.3691943287849426,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8878897428512573,0.6429378390312195,0.6132411956787109,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8641342520713806,0.5931836366653442,0.418034017086029,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.814911961555481,0.4907507598400116,0.4706253409385681,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6535544991493225,0.2496387064456939,1.157299518585205,284.9460754394531,284.95001220703125,301.619384765625,296.4545593261719,298.4093933105469,297.2020874023437,284.9460754394531,1.0,0.7226928472518921,0.3627854287624359,0.3627854287624359,1.0,1.0,-3.637161254882813,0.9894660711288452,2.6476950645446777,0.1670034080743789,0.9158130288124084,0.9158130288124084,0.0,289.6287536621094,296.0,73931.46875,0.0,4543.95947265625,1.0,277.1499938964844,282.8833312988281,299.457763671875,304.2633972167969,293.1499938964844,293.1499938964844,278.1499938964844,36259.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695224523544312,1.0,0.0,0.0,3.7328639030456543,3.73288893699646,9.297745009462232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.6611328125,0.0,1629.3116455078125,1895.4371337890625,0.0,3118.3310546875,0.9240099191665648,1.0,0.0,3.0,1.0,0.0
18026460,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7618798017501831,0.4029059112071991,0.3688343465328216,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.885520875453949,0.6423165202140808,0.6127851605415344,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8633084893226624,0.5955938696861267,0.4197857081890106,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8130813837051392,0.4906492829322815,0.4706516563892364,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6520423293113708,0.2495540082454681,1.1574676036834717,284.94586181640625,284.95001220703125,301.4803771972656,296.42242431640625,298.3687438964844,297.2013244628906,284.94586181640625,1.0,0.7243099212646484,0.3621840476989746,0.3621840476989746,1.0,1.0,-3.638523817062378,0.9879163503646852,2.650607347488404,0.1664987355470657,0.912926435470581,0.912926435470581,0.0,292.6708984375,299.0,73780.0625,0.0,4566.65625,1.0,277.1499938964844,282.8871459960937,299.4259948730469,304.22216796875,293.1499938964844,293.1499938964844,278.1499938964844,36280.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702777028083801,1.0,0.0,0.0,3.7222225666046143,3.722247362136841,9.244809007213916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.1181640625,0.0,1617.1571044921875,1895.4371337890625,0.0,3125.41552734375,0.9216387867927552,1.0,0.0,3.0,1.0,0.0
