time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18082920,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.8874242901802063,0.2706940174102783,0.2436800450086593,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.8101305365562439,0.203342780470848,0.193680077791214,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.8474953770637512,0.2349867075681686,0.1650581955909729,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.7976900935173035,0.1941580176353454,0.1850554198026657,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7281004190444946,0.1462609469890594,0.6643986701965332,285.1273803710937,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4374389648437,285.1247253417969,1.0,0.335757166147232,1.0,1.0,0.0,1.0,-1.742595672607422,1.7425932884216309,2.4515063614671817e-06,1.3341697454452517,1.0,1.0,0.0,55.97119522094727,43.0,40298.484375,0.0,467.856201171875,1.0,280.85650634765625,284.27459716796875,296.20294189453125,298.8807067871094,293.1499938964844,293.1499938964844,281.54998779296875,35838.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910991907119751,1.0,0.0,0.0,3.9874789714813232,3.98750638961792,1.060938188857108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.03662109375,0.0,1940.7215576171875,1895.4371337890625,0.0,2390.341796875,0.981065273284912,1.0,0.0,3.0,1.0,0.0
18082980,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.909009575843811,0.2735667526721954,0.2461420893669128,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8258047699928284,0.2037182003259658,0.193922758102417,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8646532297134399,0.2356088459491729,0.1654153913259506,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.813829243183136,0.1943471133708953,0.1851197630167007,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7400561571121216,0.1454234570264816,0.6600558161735535,284.90887451171875,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4148254394531,284.9088439941406,1.0,0.3312658369541168,1.0,1.0,0.0,1.0,-1.741137146949768,1.741134762763977,2.448865188853233e-06,1.334079384803772,0.9490903615951538,0.9490903615951538,0.0,51.98167419433594,31.0,41161.07421875,0.0,455.133544921875,1.0,280.5557861328125,284.0447998046875,296.2123718261719,298.9461669921875,293.1499938964844,293.1499938964844,281.25,37652.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995668649673462,1.0,0.0,0.0,3.951503038406372,3.9515304565429688,1.0418805231893202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.515625,0.0,1908.578125,1895.4371337890625,0.0,2467.46533203125,0.9736586213111876,1.0,0.0,3.0,1.0,0.0
18083040,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.909009575843811,0.2735667526721954,0.2461420893669128,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8258047699928284,0.2037182003259658,0.193922758102417,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8646532297134399,0.2356088459491729,0.1654153913259506,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.813829243183136,0.1943471133708953,0.1851197630167007,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7400561571121216,0.1454234570264816,0.6600558161735535,284.90887451171875,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4148254394531,284.9088439941406,1.0,0.3312658369541168,1.0,1.0,0.0,1.0,-1.741137146949768,1.741134762763977,2.448865188853233e-06,1.334079384803772,0.9490903615951538,0.9490903615951538,0.0,51.98167419433594,31.0,41161.07421875,0.0,455.133544921875,1.0,280.5557861328125,284.0447998046875,296.2123718261719,298.9461669921875,293.1499938964844,293.1499938964844,281.25,37652.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995668649673462,1.0,0.0,0.0,3.951503038406372,3.9515304565429688,1.0418805231893202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.515625,0.0,1908.578125,1895.4371337890625,0.0,2467.46533203125,0.9736586213111876,1.0,0.0,3.0,1.0,0.0
18083100,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.927785873413086,0.2750246524810791,0.2473376542329788,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.8384705781936646,0.2038878798484802,0.1939734518527984,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.879130482673645,0.2359037101268768,0.165540799498558,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.8263006806373596,0.1944258064031601,0.185083657503128,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.7506276369094849,0.1449959129095077,0.6575964093208313,284.7856140136719,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4046936035156,284.7735290527344,1.0,0.32795050740242,1.0,1.0,0.0,1.0,-1.7397879362106323,1.7397855520248413,2.445514837745577e-06,1.33327317237854,0.8366170525550842,0.8366170525550842,0.0,49.023555755615234,31.0,41723.9609375,0.0,445.5528564453125,1.0,280.29351806640625,283.8995666503906,296.23907470703125,299.0687255859375,293.1499938964844,293.1499938964844,281.25,42422.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053774833679199,1.0,0.0,0.0,3.8334686756134033,3.833495616912842,9.805667104956228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.2900390625,0.0,1797.494873046875,1895.4371337890625,0.0,2520.69140625,0.94756680727005,1.0,0.0,3.0,1.0,0.0
18083160,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.9521217942237854,0.2765969634056091,0.24850994348526,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.8556414842605591,0.2041037380695343,0.1939903795719146,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.8985675573348999,0.2362622767686844,0.1656392812728881,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.8427107334136963,0.1945500969886779,0.1850157231092453,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.765343427658081,0.1446083784103393,0.6550233960151672,284.8304443359375,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3956604003906,284.8448791503906,1.0,0.3240730464458465,1.0,1.0,0.0,1.0,-1.7381627559661863,1.738160252571106,2.44132525040186e-06,1.3321768045425415,0.8135170340538025,0.8135170340538025,0.0,45.573486328125,25.0,41213.51171875,0.0,434.3667907714844,1.0,280.2568359375,283.9962158203125,296.2048034667969,298.9432983398437,293.1499938964844,293.1499938964844,281.54998779296875,45675.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043874502182007,1.0,0.0,0.0,3.581576108932495,3.581601142883301,8.559367188354372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.7001953125,0.0,1529.404541015625,1895.4371337890625,0.0,2511.6064453125,0.8984426259994507,1.0,0.0,3.0,1.0,0.0
18083220,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9990000128746032,0.2813413441181183,0.2512681484222412,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9010198712348938,0.2054208815097808,0.1947389543056488,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9521005749702454,0.2380776703357696,0.1665042787790298,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8862295150756836,0.1956551820039749,0.1855711340904235,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8042086362838745,0.1445670127868652,0.6526389718055725,285.035400390625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3912658691406,285.0320129394531,1.0,0.3172841370105743,1.0,1.0,0.0,1.0,-1.7381484508514404,1.7381460666656494,2.441893002469442e-06,1.3326479196548462,0.965493142604828,0.965493142604828,0.0,39.05086517333984,28.0,40853.4453125,0.0,415.7902526855469,1.0,280.54266357421875,284.17340087890625,296.149658203125,298.78240966796875,293.1499938964844,293.1499938964844,281.25,33032.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875133752822876,1.0,0.0,0.0,3.716618776321411,3.716642856597901,9.216993817062756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.38427734375,0.0,1585.9508056640625,1895.4371337890625,0.0,2357.853271484375,0.9181745052337646,1.0,0.0,3.0,1.0,0.0
18083280,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9990000128746032,0.2813413441181183,0.2512681484222412,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9010198712348938,0.2054208815097808,0.1947389543056488,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9521005749702454,0.2380776703357696,0.1665042787790298,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8862295150756836,0.1956551820039749,0.1855711340904235,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8042086362838745,0.1445670127868652,0.6526389718055725,285.035400390625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3912658691406,285.0320129394531,1.0,0.3172841370105743,1.0,1.0,0.0,1.0,-1.7381484508514404,1.7381460666656494,2.441893002469442e-06,1.3326479196548462,0.965493142604828,0.965493142604828,0.0,39.05086517333984,28.0,40853.4453125,0.0,415.7902526855469,1.0,280.54266357421875,284.17340087890625,296.149658203125,298.78240966796875,293.1499938964844,293.1499938964844,281.25,33032.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875133752822876,1.0,0.0,0.0,3.716618776321411,3.716642856597901,9.216993817062756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.38427734375,0.0,1585.9508056640625,1895.4371337890625,0.0,2357.853271484375,0.9181745052337646,1.0,0.0,3.0,1.0,0.0
18083340,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9976685643196106,0.2883948087692261,0.2353784888982772,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9223392009735109,0.2063543200492859,0.1957102715969085,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9731895923614502,0.2392936944961547,0.1674640923738479,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9055195450782776,0.1964057385921478,0.1863604038953781,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8193707466125488,0.14439357817173,0.6519138216972351,284.8631591796875,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3945617675781,284.8716125488281,1.0,0.3131510019302368,1.0,1.0,0.0,1.0,-1.7245395183563232,1.724537014961243,2.405694203844177e-06,1.322437763214111,0.8251828551292419,0.8251828551292419,0.0,36.69759750366211,31.0,40974.60546875,0.0,400.2572326660156,1.0,280.2576904296875,284.0207214355469,296.2333984375,298.9481201171875,293.1499938964844,293.1499938964844,281.54998779296875,41841.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796476423740387,1.0,0.0,0.0,3.5348801612854004,3.5349042415618896,8.337631811627944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.64453125,0.0,1451.1539306640625,1895.4371337890625,0.0,2439.2548828125,0.8840027451515198,1.0,0.0,3.0,1.0,0.0
18083400,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9976685643196106,0.2883948087692261,0.2353784888982772,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9223392009735109,0.2063543200492859,0.1957102715969085,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9731895923614502,0.2392936944961547,0.1674640923738479,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9055195450782776,0.1964057385921478,0.1863604038953781,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8193707466125488,0.14439357817173,0.6519138216972351,284.8631591796875,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3945617675781,284.8716125488281,1.0,0.3131510019302368,1.0,1.0,0.0,1.0,-1.7245395183563232,1.724537014961243,2.405694203844177e-06,1.322437763214111,0.8251828551292419,0.8251828551292419,0.0,36.69759750366211,31.0,40974.60546875,0.0,400.2572326660156,1.0,280.2576904296875,284.0207214355469,296.2333984375,298.9481201171875,293.1499938964844,293.1499938964844,281.54998779296875,41841.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796476423740387,1.0,0.0,0.0,3.5348801612854004,3.5349042415618896,8.337631811627944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.64453125,0.0,1451.1539306640625,1895.4371337890625,0.0,2439.2548828125,0.8840027451515198,1.0,0.0,3.0,1.0,0.0
18083460,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9957979321479796,0.2979361414909363,0.2260841727256775,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9360247254371644,0.207664668560028,0.196746751666069,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9845634698867798,0.2410220056772232,0.1684863567352295,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9181543588638306,0.1975219994783401,0.1872190833091735,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8277953267097473,0.1446337252855301,0.6520586013793945,285.0355529785156,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4122314453125,285.0311584472656,1.0,0.3109742105007171,1.0,1.0,0.0,1.0,-1.7170506715774536,1.7170482873916626,2.386943606325076e-06,1.3176480531692505,0.9635872840881348,0.9635872840881348,0.0,35.50961685180664,49.0,40450.6796875,0.0,392.5209655761719,1.0,280.5423278808594,284.1748962402344,296.1766662597656,298.78985595703125,293.1499938964844,293.1499938964844,281.25,32349.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832404375076294,1.0,0.0,0.0,3.677209854125977,3.677233457565308,9.02256658719125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.83642578125,0.0,1536.134765625,1895.4371337890625,0.0,2319.28271484375,0.90872323513031,1.0,0.0,3.0,1.0,0.0
18083520,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9957979321479796,0.2979361414909363,0.2260841727256775,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9360247254371644,0.207664668560028,0.196746751666069,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9845634698867798,0.2410220056772232,0.1684863567352295,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9181543588638306,0.1975219994783401,0.1872190833091735,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8277953267097473,0.1446337252855301,0.6520586013793945,285.0355529785156,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4122314453125,285.0311584472656,1.0,0.3109742105007171,1.0,1.0,0.0,1.0,-1.7170506715774536,1.7170482873916626,2.386943606325076e-06,1.3176480531692505,0.9635872840881348,0.9635872840881348,0.0,35.50961685180664,49.0,40450.6796875,0.0,392.5209655761719,1.0,280.5423278808594,284.1748962402344,296.1766662597656,298.78985595703125,293.1499938964844,293.1499938964844,281.25,32349.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832404375076294,1.0,0.0,0.0,3.677209854125977,3.677233457565308,9.02256658719125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.83642578125,0.0,1536.134765625,1895.4371337890625,0.0,2319.28271484375,0.90872323513031,1.0,0.0,3.0,1.0,0.0
18083580,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.998342216014862,0.3045269250869751,0.2397217154502868,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.920672595500946,0.2085857838392257,0.1978361457586288,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9721436500549316,0.242189422249794,0.1695006638765335,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9036253690719604,0.1982736736536026,0.1881409138441085,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8158599138259888,0.1446888893842697,0.6531381011009216,284.8827514648437,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4173278808594,284.8929138183594,1.0,0.3167151212692261,1.0,1.0,0.0,1.0,-1.7383320331573486,1.738329529762268,2.444600113449269e-06,1.3345462083816528,0.8422958850860596,0.8422958850860596,0.0,37.55812072753906,67.0,41264.44140625,0.0,410.7528076171875,1.0,280.2572326660156,284.0325622558594,296.254638671875,298.9728088378906,293.1499938964844,293.1499938964844,281.54998779296875,40149.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942997813224792,1.0,0.0,0.0,3.543840169906616,3.543863773345948,8.379952305404004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.86376953125,0.0,1448.377685546875,1895.4371337890625,0.0,2419.427978515625,0.8849138021469116,1.0,0.0,3.0,1.0,0.0
18083640,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.998342216014862,0.3045269250869751,0.2397217154502868,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.920672595500946,0.2085857838392257,0.1978361457586288,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9721436500549316,0.242189422249794,0.1695006638765335,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9036253690719604,0.1982736736536026,0.1881409138441085,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8158599138259888,0.1446888893842697,0.6531381011009216,284.8827514648437,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4173278808594,284.8929138183594,1.0,0.3167151212692261,1.0,1.0,0.0,1.0,-1.7383320331573486,1.738329529762268,2.444600113449269e-06,1.3345462083816528,0.8422958850860596,0.8422958850860596,0.0,37.55812072753906,67.0,41264.44140625,0.0,410.7528076171875,1.0,280.2572326660156,284.0325622558594,296.254638671875,298.9728088378906,293.1499938964844,293.1499938964844,281.54998779296875,40149.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942997813224792,1.0,0.0,0.0,3.543840169906616,3.543863773345948,8.379952305404004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.86376953125,0.0,1448.377685546875,1895.4371337890625,0.0,2419.427978515625,0.8849138021469116,1.0,0.0,3.0,1.0,0.0
18083700,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9990000128746032,0.3056831657886505,0.254076600074768,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9037659764289856,0.2091724276542663,0.1983482837677002,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.95592600107193,0.2429569363594055,0.1699741929769516,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8882085084915161,0.1987684965133667,0.1885722428560257,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8019348978996277,0.1447428166866302,0.6534601449966431,285.05181884765625,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4103698730469,285.0697326660156,1.0,0.321968138217926,1.0,1.0,0.0,1.0,-1.7576496601104736,1.757647156715393,2.4967685021692887e-06,1.3491817712783811,0.9579963088035583,0.9579963088035583,0.0,39.87474060058594,67.0,41086.55859375,0.0,429.0299377441406,1.0,280.499755859375,284.2081604003906,296.1905212402344,298.7891540527344,293.1499938964844,293.1499938964844,281.54998779296875,33564.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875367403030396,1.0,0.0,0.0,3.608797788619995,3.608820915222168,8.689971764397342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.93212890625,0.0,1469.7896728515625,1895.4371337890625,0.0,2358.06494140625,0.8970258235931396,1.0,0.0,3.0,1.0,0.0
18083760,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.9990000128746032,0.3056203722953796,0.2709932923316955,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.8855189681053162,0.209913820028305,0.1991001069545745,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.935009241104126,0.2439084649085998,0.1706719547510147,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.8703798055648804,0.1994121968746185,0.189233586192131,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.7851322293281555,0.1448600739240646,0.6544079184532166,285.0929260253906,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.39874267578125,285.0932006835937,1.0,0.3285723924636841,1.0,1.0,0.0,1.0,-1.7816303968429563,1.7816277742385864,2.561951305324328e-06,1.3669570684432983,1.0,1.0,0.0,42.96209716796875,70.0,41682.0625,0.0,452.8855285644531,1.0,280.5425109863281,284.2113342285156,296.2070617675781,298.875,293.1499938964844,293.1499938964844,281.25,31364.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786289393901825,1.0,0.0,0.0,3.7329084873199454,3.732932567596436,9.29796669879579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.5654296875,0.0,1591.9107666015625,1895.4371337890625,0.0,2346.788330078125,0.9205054044723512,1.0,0.0,3.0,1.0,0.0
18083820,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9589321613311768,0.3050490319728851,0.2747401595115661,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8425132632255554,0.2106645554304123,0.2003672122955322,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8850972056388855,0.2448334097862243,0.1717833131551742,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8290801644325256,0.200000911951065,0.1903372853994369,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7455739974975586,0.1444161981344223,0.6549543738365173,284.8890991210937,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3683166503906,284.8908996582031,1.0,0.3378018736839294,1.0,1.0,0.0,1.0,-1.7913835048675537,1.7913808822631836,2.585828269729973e-06,1.3719446659088137,0.897442638874054,0.897442638874054,0.0,51.12114334106445,73.0,42691.62890625,0.0,483.7017822265625,1.0,280.2562255859375,283.9895935058594,296.285888671875,299.10235595703125,293.1499938964844,293.1499938964844,280.95001220703125,37158.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038454651832581,1.0,0.0,0.0,3.730136632919312,3.730161666870117,9.284162842959632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.74951171875,0.0,1633.025390625,1895.4371337890625,0.0,2506.6357421875,0.9232677817344666,1.0,0.0,3.0,1.0,0.0
18083880,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9589321613311768,0.3050490319728851,0.2747401595115661,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8425132632255554,0.2106645554304123,0.2003672122955322,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8850972056388855,0.2448334097862243,0.1717833131551742,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8290801644325256,0.200000911951065,0.1903372853994369,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7455739974975586,0.1444161981344223,0.6549543738365173,284.8890991210937,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3683166503906,284.8908996582031,1.0,0.3378018736839294,1.0,1.0,0.0,1.0,-1.7913835048675537,1.7913808822631836,2.585828269729973e-06,1.3719446659088137,0.897442638874054,0.897442638874054,0.0,51.12114334106445,73.0,42691.62890625,0.0,483.7017822265625,1.0,280.2562255859375,283.9895935058594,296.285888671875,299.10235595703125,293.1499938964844,293.1499938964844,280.95001220703125,37158.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038454651832581,1.0,0.0,0.0,3.730136632919312,3.730161666870117,9.284162842959632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.74951171875,0.0,1633.025390625,1895.4371337890625,0.0,2506.6357421875,0.9232677817344666,1.0,0.0,3.0,1.0,0.0
18083940,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9227829575538636,0.3072317838668823,0.2764665782451629,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8152446746826172,0.2109601646661758,0.2009523808956146,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8544765114784241,0.245234802365303,0.1722795218229293,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8012771606445312,0.2001509666442871,0.1907852888107299,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.7201836705207825,0.1435979902744293,0.6527124047279358,284.8563842773437,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3518371582031,284.8703918457031,1.0,0.3449373841285705,1.0,1.0,0.0,1.0,-1.7922104597091677,1.792207956314087,2.584102730907034e-06,1.3694814443588257,0.7935734391212463,0.7935734391212463,0.0,58.2324447631836,76.0,42657.0546875,0.0,506.0316467285156,1.0,279.9583435058594,283.9809875488281,296.2536315917969,299.0853576660156,293.1499938964844,293.1499938964844,281.25,44417.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141360282897949,1.0,0.0,0.0,3.3636891841888428,3.3637118339538574,7.549618317170825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.544921875,0.0,1295.396484375,1895.4371337890625,0.0,2601.332763671875,0.850727915763855,1.0,0.0,3.0,1.0,0.0
18084000,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9227829575538636,0.3072317838668823,0.2764665782451629,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8152446746826172,0.2109601646661758,0.2009523808956146,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8544765114784241,0.245234802365303,0.1722795218229293,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8012771606445312,0.2001509666442871,0.1907852888107299,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.7201836705207825,0.1435979902744293,0.6527124047279358,284.8563842773437,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3518371582031,284.8703918457031,1.0,0.3449373841285705,1.0,1.0,0.0,1.0,-1.7922104597091677,1.792207956314087,2.584102730907034e-06,1.3694814443588257,0.7935734391212463,0.7935734391212463,0.0,58.2324447631836,76.0,42657.0546875,0.0,506.0316467285156,1.0,279.9583435058594,283.9809875488281,296.2536315917969,299.0853576660156,293.1499938964844,293.1499938964844,281.25,44417.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141360282897949,1.0,0.0,0.0,3.3636891841888428,3.3637118339538574,7.549618317170825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.544921875,0.0,1295.396484375,1895.4371337890625,0.0,2601.332763671875,0.850727915763855,1.0,0.0,3.0,1.0,0.0
18084060,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9046106338500975,0.3114405572414398,0.2800727188587188,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7987223267555237,0.2119367867708206,0.2019107937812805,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8380516767501831,0.2465317845344543,0.1731812506914138,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7844679355621338,0.2009509056806564,0.1915837526321411,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7041051983833313,0.1433431357145309,0.6518356204032898,285.019287109375,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3503112792969,285.01580810546875,1.0,0.3509486019611358,1.0,1.0,0.0,1.0,-1.7986745834350586,1.7986719608306885,2.599825393190258e-06,1.3726537227630615,0.91936194896698,0.91936194896698,0.0,63.53775787353516,64.0,42466.6640625,0.0,526.4893798828125,1.0,280.2408752441406,284.1123962402344,296.1767578125,298.9114990234375,293.1499938964844,293.1499938964844,280.95001220703125,32532.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009337186813354,1.0,0.0,0.0,3.538088321685791,3.5381107330322266,8.352772624675708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.66748046875,0.0,1387.0394287109375,1895.4371337890625,0.0,2479.964599609375,0.8775821328163147,1.0,0.0,3.0,1.0,0.0
18084120,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9046106338500975,0.3114405572414398,0.2800727188587188,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7987223267555237,0.2119367867708206,0.2019107937812805,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8380516767501831,0.2465317845344543,0.1731812506914138,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7844679355621338,0.2009509056806564,0.1915837526321411,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7041051983833313,0.1433431357145309,0.6518356204032898,285.019287109375,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3503112792969,285.01580810546875,1.0,0.3509486019611358,1.0,1.0,0.0,1.0,-1.7986745834350586,1.7986719608306885,2.599825393190258e-06,1.3726537227630615,0.91936194896698,0.91936194896698,0.0,63.53775787353516,64.0,42466.6640625,0.0,526.4893798828125,1.0,280.2408752441406,284.1123962402344,296.1767578125,298.9114990234375,293.1499938964844,293.1499938964844,280.95001220703125,32532.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009337186813354,1.0,0.0,0.0,3.538088321685791,3.5381107330322266,8.352772624675708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.66748046875,0.0,1387.0394287109375,1895.4371337890625,0.0,2479.964599609375,0.8775821328163147,1.0,0.0,3.0,1.0,0.0
18084180,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9089207053184508,0.3147574961185455,0.2832922637462616,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8001247644424438,0.2124973982572555,0.2025830447673797,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8394684195518494,0.2472185641527176,0.173802837729454,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7856813669204712,0.2013611644506454,0.1921063214540481,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7039273977279663,0.1428840160369873,0.6502031087875366,284.8894348144531,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3432312011719,284.8989562988281,1.0,0.3509779870510101,1.0,1.0,0.0,1.0,-1.8027675151824951,1.802764892578125,2.614532149891602e-06,1.3782719373703003,0.8090707659721375,0.8090707659721375,0.0,63.54884338378906,52.0,42813.34375,0.0,529.2382202148438,1.0,279.9585266113281,283.99658203125,296.2385559082031,299.063232421875,293.1499938964844,293.1499938964844,281.25,40873.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109493255615234,1.0,0.0,0.0,3.360941171646118,3.3609633445739746,7.537288979619916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.40869140625,0.0,1268.307373046875,1895.4371337890625,0.0,2571.9384765625,0.8457370400428772,1.0,0.0,3.0,1.0,0.0
18084240,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9089207053184508,0.3147574961185455,0.2832922637462616,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8001247644424438,0.2124973982572555,0.2025830447673797,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8394684195518494,0.2472185641527176,0.173802837729454,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7856813669204712,0.2013611644506454,0.1921063214540481,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7039273977279663,0.1428840160369873,0.6502031087875366,284.8894348144531,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3432312011719,284.8989562988281,1.0,0.3509779870510101,1.0,1.0,0.0,1.0,-1.8027675151824951,1.802764892578125,2.614532149891602e-06,1.3782719373703003,0.8090707659721375,0.8090707659721375,0.0,63.54884338378906,52.0,42813.34375,0.0,529.2382202148438,1.0,279.9585266113281,283.99658203125,296.2385559082031,299.063232421875,293.1499938964844,293.1499938964844,281.25,40873.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109493255615234,1.0,0.0,0.0,3.360941171646118,3.3609633445739746,7.537288979619916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.40869140625,0.0,1268.307373046875,1895.4371337890625,0.0,2571.9384765625,0.8457370400428772,1.0,0.0,3.0,1.0,0.0
18084300,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.917662501335144,0.3168047070503235,0.284822016954422,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8059284687042236,0.2129179537296295,0.2028020620346069,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8451436161994934,0.2477598786354065,0.1740202456712722,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7913045287132263,0.201699748635292,0.1922533214092254,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7084142565727234,0.1427548974752426,0.6489250063896179,285.0291442871094,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.342041015625,285.0408935546875,1.0,0.349448025226593,1.0,1.0,0.0,1.0,-1.8037691116333008,1.8037664890289309,2.619617589516565e-06,1.3807733058929443,0.903692364692688,0.903692364692688,0.0,61.97071075439453,52.0,42373.77734375,0.0,525.0587158203125,1.0,280.1951599121094,284.1390686035156,296.1697998046875,298.86279296875,293.1499938964844,293.1499938964844,281.25,33891.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035236597061157,1.0,0.0,0.0,3.429779052734375,3.429800748825073,7.849203598198073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.22021484375,0.0,1286.8616943359375,1895.4371337890625,0.0,2503.684814453125,0.8572564125061035,1.0,0.0,3.0,1.0,0.0
18084360,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9321866631507874,0.3190295398235321,0.2866815626621246,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8154391050338745,0.2134569883346557,0.2031732350587844,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8550159335136414,0.2484380900859832,0.1743909120559692,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8009847402572632,0.2021532952785492,0.1925443708896637,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7162350416183472,0.1427336484193802,0.6481651067733765,285.031982421875,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3426818847656,285.02740478515625,1.0,0.3471940755844116,1.0,1.0,0.0,1.0,-1.806329846382141,1.806327223777771,2.629476739457459e-06,1.384756565093994,0.93540757894516,0.93540757894516,0.0,59.4382209777832,40.0,42591.18359375,0.0,518.97021484375,1.0,280.2409362792969,284.1126708984375,296.1767272949219,298.9189147949219,293.1499938964844,293.1499938964844,280.95001220703125,31652.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007349371910095,1.0,0.0,0.0,3.5495169162750244,3.549539089202881,8.40682105263113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.13623046875,0.0,1392.591064453125,1895.4371337890625,0.0,2478.146240234375,0.8794578313827515,1.0,0.0,3.0,1.0,0.0
18084420,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9690886735916138,0.3223183155059814,0.2896555066108703,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8409087657928467,0.2139799296855926,0.2035629451274871,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8837010860443115,0.2490378469228744,0.1747693419456482,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.826758086681366,0.2025361061096191,0.1927936673164367,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7371712327003479,0.1423280090093612,0.6456226706504822,284.8819885253906,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3354797363281,284.8910217285156,1.0,0.3408243954181671,1.0,1.0,0.0,1.0,-1.8080754280090328,1.808072805404663,2.638528940224205e-06,1.389224886894226,0.8134956359863281,0.8134956359863281,0.0,52.95155715942383,28.0,42929.23046875,0.0,500.1546020507813,1.0,279.95831298828125,283.9769897460937,296.2327575683594,299.0682067871094,293.1499938964844,293.1499938964844,281.25,40654.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122743964195251,1.0,0.0,0.0,3.3912668228149414,3.391289234161377,7.673918958062131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.82666015625,0.0,1296.2733154296875,1895.4371337890625,0.0,2584.154052734375,0.8518799543380737,1.0,0.0,3.0,1.0,0.0
18084480,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9690886735916138,0.3223183155059814,0.2896555066108703,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8409087657928467,0.2139799296855926,0.2035629451274871,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8837010860443115,0.2490378469228744,0.1747693419456482,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.826758086681366,0.2025361061096191,0.1927936673164367,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7371712327003479,0.1423280090093612,0.6456226706504822,284.8819885253906,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3354797363281,284.8910217285156,1.0,0.3408243954181671,1.0,1.0,0.0,1.0,-1.8080754280090328,1.808072805404663,2.638528940224205e-06,1.389224886894226,0.8134956359863281,0.8134956359863281,0.0,52.95155715942383,28.0,42929.23046875,0.0,500.1546020507813,1.0,279.95831298828125,283.9769897460937,296.2327575683594,299.0682067871094,293.1499938964844,293.1499938964844,281.25,40654.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122743964195251,1.0,0.0,0.0,3.3912668228149414,3.391289234161377,7.673918958062131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.82666015625,0.0,1296.2733154296875,1895.4371337890625,0.0,2584.154052734375,0.8518799543380737,1.0,0.0,3.0,1.0,0.0
18084540,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,0.3270072042942047,0.2831727564334869,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8795944452285767,0.2148970812559127,0.203993946313858,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.928592324256897,0.2501764595508575,0.1752103120088577,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8634799718856812,0.2032937705516815,0.1930808573961258,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7689576745033264,0.1421964764595031,0.643136739730835,285.02520751953125,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3364562988281,285.01824951171875,1.0,0.3323479890823364,1.0,1.0,0.0,1.0,-1.802371501922608,1.8023688793182373,2.622126430651406e-06,1.3845959901809692,0.936758816242218,0.936758816242218,0.0,45.47026824951172,25.0,42523.375,0.0,472.5350341796875,1.0,280.2413024902344,284.0939636230469,296.16265869140625,298.90838623046875,293.1499938964844,293.1499938964844,280.95001220703125,31791.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021033406257629,1.0,0.0,0.0,3.5695254802703857,3.5695481300354004,8.501866659571533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.89697265625,0.0,1414.6727294921875,1895.4371337890625,0.0,2490.671142578125,0.8839617967605591,1.0,0.0,3.0,1.0,0.0
18084600,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,0.3270072042942047,0.2831727564334869,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8795944452285767,0.2148970812559127,0.203993946313858,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.928592324256897,0.2501764595508575,0.1752103120088577,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8634799718856812,0.2032937705516815,0.1930808573961258,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7689576745033264,0.1421964764595031,0.643136739730835,285.02520751953125,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3364562988281,285.01824951171875,1.0,0.3323479890823364,1.0,1.0,0.0,1.0,-1.802371501922608,1.8023688793182373,2.622126430651406e-06,1.3845959901809692,0.936758816242218,0.936758816242218,0.0,45.47026824951172,25.0,42523.375,0.0,472.5350341796875,1.0,280.2413024902344,284.0939636230469,296.16265869140625,298.90838623046875,293.1499938964844,293.1499938964844,280.95001220703125,31791.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021033406257629,1.0,0.0,0.0,3.5695254802703857,3.5695481300354004,8.501866659571533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.89697265625,0.0,1414.6727294921875,1895.4371337890625,0.0,2490.671142578125,0.8839617967605591,1.0,0.0,3.0,1.0,0.0
18084660,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9990000128746032,0.3357744216918945,0.2622311413288116,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9036442041397096,0.2152963876724243,0.2044084519147873,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9565836787223816,0.2506016492843628,0.1755732744932174,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8865695595741272,0.2035620212554931,0.1933632791042328,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7884725332260132,0.1418270021677017,0.6412495374679565,284.863525390625,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.35455322265625,284.8736267089844,1.0,0.3243440091609955,1.0,1.0,0.0,1.0,-1.7725764513015747,1.772573947906494,2.5384197215316817e-06,1.361174464225769,0.7929346561431885,0.7929346561431885,0.0,41.419578552246094,43.0,42085.94921875,0.0,442.6593017578125,1.0,279.959228515625,283.9672241210937,296.2030029296875,299.00103759765625,293.1499938964844,293.1499938964844,281.25,42598.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111887574195862,1.0,0.0,0.0,3.335448980331421,3.3354711532592773,7.423383863169875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.89013671875,0.0,1255.679443359375,1895.4371337890625,0.0,2574.144775390625,0.8414491415023804,1.0,0.0,3.0,1.0,0.0
18084720,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9990000128746032,0.3357744216918945,0.2622311413288116,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9036442041397096,0.2152963876724243,0.2044084519147873,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9565836787223816,0.2506016492843628,0.1755732744932174,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8865695595741272,0.2035620212554931,0.1933632791042328,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7884725332260132,0.1418270021677017,0.6412495374679565,284.863525390625,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.35455322265625,284.8736267089844,1.0,0.3243440091609955,1.0,1.0,0.0,1.0,-1.7725764513015747,1.772573947906494,2.5384197215316817e-06,1.361174464225769,0.7929346561431885,0.7929346561431885,0.0,41.419578552246094,43.0,42085.94921875,0.0,442.6593017578125,1.0,279.959228515625,283.9672241210937,296.2030029296875,299.00103759765625,293.1499938964844,293.1499938964844,281.25,42598.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111887574195862,1.0,0.0,0.0,3.335448980331421,3.3354711532592773,7.423383863169875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.89013671875,0.0,1255.679443359375,1895.4371337890625,0.0,2574.144775390625,0.8414491415023804,1.0,0.0,3.0,1.0,0.0
