time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137220,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,9.188646072288976e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,9.676169429440053e-05,299.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,7.146821735659614e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,9.676109766587616e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,0.0004589869640767,285.9644775390625,294.1499938964844,294.04071044921875,290.12567138671875,294.9070129394531,294.3317565917969,284.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790959302335,3.419389216219315e-09,0.0009790925541892,-0.0080102877691388,0.0,0.0,0.0,-0.0065079680643975,60.0,8.682270050048828,-0.0,-6.535923802175604e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,9.185740782413632e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,9.673109161667526e-05,299.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,7.144561823224649e-05,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,9.673050226410852e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,0.0004588418232742,285.9622802734375,294.1499938964844,294.0287780761719,290.12841796875,294.9041748046875,294.3254089355469,284.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787860326468,3.3831768497805115e-09,0.0009787826566025,-0.0079154036939144,0.0,0.0,0.0,-0.0064900149591267,60.0,8.684277534484863,-0.0,-6.531789153996216e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,9.164802759187296e-05,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,9.651059372117744e-05,299.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,7.12827531970106e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,9.65100116445683e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,0.0004577960062306,285.94830322265625,294.1499938964844,293.9491271972656,290.1449279785156,294.88775634765625,294.290283203125,284.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765517315827,3.122229585983404e-09,0.0009765486465767,-0.0072316606529057,0.0,0.0,0.0,-0.0063606384210288,60.0,8.697114944458008,-0.0,-6.502038019107205e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,9.164802759187296e-05,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,9.651059372117744e-05,299.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,7.12827531970106e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,9.65100116445683e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,0.0004577960062306,285.94830322265625,294.1499938964844,293.9491271972656,290.1449279785156,294.88775634765625,294.290283203125,284.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765517315827,3.122229585983404e-09,0.0009765486465767,-0.0072316606529057,0.0,0.0,0.0,-0.0063606384210288,60.0,8.697114944458008,-0.0,-6.502038019107205e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,9.14985139388591e-05,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046325683594,0.0,0.0,9.63531419984065e-05,299.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.921142578125,0.0,0.0,7.11664542905055e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89794921875,0.0,0.0,9.635256719775498e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912353515625,0.0,0.0,0.0004570492310449,285.9344787597656,294.1499938964844,293.8613586425781,290.16021728515625,294.8698425292969,294.2493896484375,284.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749579476192,2.935877319032442e-09,0.0009749549790285,-0.0067433668300509,0.0,0.0,0.0,-0.0062682549469172,60.0,8.710039138793945,-0.0,-6.480832581701179e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,9.14985139388591e-05,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046325683594,0.0,0.0,9.63531419984065e-05,299.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.921142578125,0.0,0.0,7.11664542905055e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89794921875,0.0,0.0,9.635256719775498e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912353515625,0.0,0.0,0.0004570492310449,285.9344787597656,294.1499938964844,293.8613586425781,290.16021728515625,294.8698425292969,294.2493896484375,284.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749579476192,2.935877319032442e-09,0.0009749549790285,-0.0067433668300509,0.0,0.0,0.0,-0.0062682549469172,60.0,8.710039138793945,-0.0,-6.480832581701179e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,9.14150514290668e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953552246094,0.0,0.0,9.626524843042716e-05,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91168212890625,0.0,0.0,7.110153092071414e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,9.626467362977564e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,0.0004566323768813,285.9208068847656,294.1499938964844,293.76629638671875,290.1741027832031,294.8505859375,294.2052917480469,284.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740677196532,2.831823442406289e-09,0.0009740648674778,-0.0064707146957516,0.0,0.0,0.0,-0.0062166694551706,60.0,8.724536895751953,-0.0,-6.469007018949925e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,9.14150514290668e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953552246094,0.0,0.0,9.626524843042716e-05,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91168212890625,0.0,0.0,7.110153092071414e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,9.626467362977564e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,0.0004566323768813,285.9208068847656,294.1499938964844,293.76629638671875,290.1741027832031,294.8505859375,294.2052917480469,284.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740677196532,2.831823442406289e-09,0.0009740648674778,-0.0064707146957516,0.0,0.0,0.0,-0.0062166694551706,60.0,8.724536895751953,-0.0,-6.469007018949925e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899230957031,0.0,0.0,9.13851981749758e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907470703125,0.0,0.0,9.623380174161866e-05,299.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,7.107829878805205e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,9.623323421692476e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.0,0.0,0.0004564832779578,285.9140014648437,294.1499938964844,293.7162780761719,290.18048095703125,294.8405456542969,294.18194580078125,284.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973749149125,2.794587894427991e-09,0.0009737463551573,-0.0063731460832059,0.0,0.0,0.0,-0.0061982097104191,60.0,8.732099533081055,-0.0,-6.46477786858668e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852844238281,0.0,0.0,9.137782035395504e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,9.622603101888672e-05,299.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,7.107256533345208e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,9.622547077015042e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,0.0004564464907161,285.9072265625,294.1499938964844,293.6647644042969,290.1864013671875,294.830078125,294.1590881347656,284.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736718493513,2.7853694906099236e-09,0.0009736691135913,-0.0063489894382655,0.0,0.0,0.0,-0.0061936471611261,60.0,8.7401762008667,-0.0,-6.463731239136905e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,9.135901200352237e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,9.620621131034568e-05,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,7.105791883077472e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87042236328125,0.0,0.0,9.6205658337567e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,0.0004563525726553,285.8937683105469,294.1499938964844,293.5575866699219,290.1968994140625,294.8080749511719,294.1064758300781,284.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734692284837,2.76186251646493e-09,0.0009734664927236,-0.0062873954884707,0.0,0.0,0.0,-0.0061819860711693,60.0,8.75495719909668,-0.0,-6.46106244062139e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,9.135901200352237e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,9.620621131034568e-05,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,7.105791883077472e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87042236328125,0.0,0.0,9.6205658337567e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,0.0004563525726553,285.8937683105469,294.1499938964844,293.5575866699219,290.1968994140625,294.8080749511719,294.1064758300781,284.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734692284837,2.76186251646493e-09,0.0009734664927236,-0.0062873954884707,0.0,0.0,0.0,-0.0061819860711693,60.0,8.75495719909668,-0.0,-6.46106244062139e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669128417969,0.0,0.0,9.13273324840702e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,9.617284376872703e-05,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,7.103326788637787e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,9.617229079594836e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,0.0004561943933367,285.88043212890625,294.1499938964844,293.445556640625,290.2054748535156,294.7848815917969,294.04791259765625,284.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731327882036,2.722324810022769e-09,0.0009731300524435,-0.0061837928369641,0.0,0.0,0.0,-0.0061623938381671,60.0,8.767484664916992,-0.0,-6.456573942159595e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669128417969,0.0,0.0,9.13273324840702e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,9.617284376872703e-05,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,7.103326788637787e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,9.617229079594836e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,0.0004561943933367,285.88043212890625,294.1499938964844,293.445556640625,290.2054748535156,294.7848815917969,294.04791259765625,284.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731327882036,2.722324810022769e-09,0.0009731300524435,-0.0061837928369641,0.0,0.0,0.0,-0.0061623938381671,60.0,8.767484664916992,-0.0,-6.456573942159595e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,9.12403265829198e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,9.6081210358534e-05,299.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87408447265625,0.0,0.0,7.096558692865074e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85223388671875,0.0,0.0,9.608067193767056e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,0.0004557598440442,285.8671875,294.1499938964844,293.3295288085937,290.2120361328125,294.7601013183594,293.98974609375,284.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722036775201,2.6138551323384718e-09,0.0009722010581754,-0.0058995680883526,0.0,0.0,0.0,-0.0061086132191121,60.0,8.77355670928955,-0.0,-6.444270184147173e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,9.12403265829198e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,9.6081210358534e-05,299.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87408447265625,0.0,0.0,7.096558692865074e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85223388671875,0.0,0.0,9.608067193767056e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,0.0004557598440442,285.8671875,294.1499938964844,293.3295288085937,290.2120361328125,294.7601013183594,293.98974609375,284.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722036775201,2.6138551323384718e-09,0.0009722010581754,-0.0058995680883526,0.0,0.0,0.0,-0.0061086132191121,60.0,8.77355670928955,-0.0,-6.444270184147173e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486633300781,0.0,0.0,9.109879465540872e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494567871094,0.0,0.0,9.593216236680746e-05,299.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,7.085549441399053e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,9.5931623945944e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,0.0004550529120024,285.8540954589844,294.1499938964844,293.2103271484375,290.2165222167969,294.73370361328125,293.9320983886719,284.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706951677799,2.4374517959557807e-09,0.0009706927812658,-0.0054373308084905,0.0,0.0,0.0,-0.0060211629606783,60.0,8.772017478942871,-0.0,-6.424285459161183e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486633300781,0.0,0.0,9.109879465540872e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494567871094,0.0,0.0,9.593216236680746e-05,299.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,7.085549441399053e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,9.5931623945944e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,0.0004550529120024,285.8540954589844,294.1499938964844,293.2103271484375,290.2165222167969,294.73370361328125,293.9320983886719,284.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706951677799,2.4374517959557807e-09,0.0009706927812658,-0.0054373308084905,0.0,0.0,0.0,-0.0060211629606783,60.0,8.772017478942871,-0.0,-6.424285459161183e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,9.1000649263151e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,9.582880011294036e-05,299.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,7.07791477907449e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,9.582826896803454e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,0.0004545626579783,285.8476257324219,294.1499938964844,293.1497497558594,290.2179260253906,294.7198486328125,293.9047546386719,284.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696476627141,2.3151343064853336e-09,0.0009696453926153,-0.0051168170757591,0.0,0.0,0.0,-0.0059605175629258,60.0,8.767593383789062,-0.0,-6.410446218296785e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,9.088210936170071e-05,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,9.570396650815384e-05,299.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555603027344,0.0,0.0,7.068694685585797e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.834228515625,0.0,0.0,9.57034426392056e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,0.0004539705696515,285.8411560058594,294.1499938964844,293.0887145996094,290.2188415527344,294.70574951171875,293.87713623046875,284.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683929383754,2.167423129861845e-09,0.0009683907264843,-0.0047297501005232,0.0,0.0,0.0,-0.0058873333036899,60.0,8.761409759521484,-0.0,-6.393753437805573e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,9.060494630830362e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321228027344,0.0,0.0,9.541209146846086e-05,299.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471374511719,0.0,0.0,7.047136750770733e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260192871094,0.0,0.0,9.541157487547024e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0004525861586444,285.82940673828125,294.1499938964844,292.9754333496094,290.21905517578125,294.6787414550781,293.8363952636719,284.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654324385337,1.822040185395224e-09,0.0009654306340962,-0.003824716899544,0.0,0.0,0.0,-0.0057160784490406,60.0,8.742396354675293,-0.0,-6.354807879915826e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,9.0583082055673e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,9.538907033856958e-05,299.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,7.045435631880537e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253173828125,0.0,0.0,9.538855374557896e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192138671875,0.0,0.0,0.0004524769610725,285.828369140625,294.1499938964844,292.9655456542969,290.218994140625,294.67633056640625,293.8333740234375,284.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651994332671,1.794794202147898e-09,0.0009651976288296,-0.0037533212453126,0.0,0.0,0.0,-0.005702571477741,60.0,8.740456581115723,-0.0,-6.351741177468284e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,9.032045636558904e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,9.511250391369686e-05,299.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,7.025008380878717e-05,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,9.511198732070623e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,0.0004511651350185,285.81573486328125,294.1499938964844,292.8416442871094,290.2170104980469,294.6455078125,293.7989196777344,284.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624001686461,1.46752565655106e-09,0.0009623987134546,-0.0028957393951714,0.0,0.0,0.0,-0.0055403281003236,60.0,8.715215682983398,-0.0,-6.314956380037985e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,9.032045636558904e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,9.511250391369686e-05,299.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,7.025008380878717e-05,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,9.511198732070623e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,0.0004511651350185,285.81573486328125,294.1499938964844,292.8416442871094,290.2170104980469,294.6455078125,293.7989196777344,284.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624001686461,1.46752565655106e-09,0.0009623987134546,-0.0028957393951714,0.0,0.0,0.0,-0.0055403281003236,60.0,8.715215682983398,-0.0,-6.314956380037985e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,9.010737267090008e-05,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,9.488810610491782e-05,299.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,7.008433749433607e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,9.488760406384245e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,0.0004501008079387,285.8071594238281,294.1499938964844,292.7178039550781,290.2129821777344,294.61444091796875,293.7745056152344,284.68536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009365068981423,1.1783235498441511e-09,0.0009365057339891,-0.0021613223943859,0.0,0.0,0.0,-0.0052792350761592,60.0,8.597344398498535,-0.0,-6.285188192123314e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,9.010737267090008e-05,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,9.488810610491782e-05,299.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,7.008433749433607e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,9.488760406384245e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,0.0004501008079387,285.8071594238281,294.1499938964844,292.7178039550781,290.2129821777344,294.61444091796875,293.7745056152344,284.68536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009365068981423,1.1783235498441511e-09,0.0009365057339891,-0.0021613223943859,0.0,0.0,0.0,-0.0052792350761592,60.0,8.597344398498535,-0.0,-6.285188192123314e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,4.4504467950901017e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.0,4.686569081968628e-05,299.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,3.461498999968171e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,4.68654434371274e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995300292969,0.0,0.0,0.000222306989599,285.7999267578125,294.1499938964844,292.5948486328125,290.2069396972656,294.5859680175781,293.7569885253906,284.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000753286993131,8.72641625626613e-10,0.0007532861200161,-0.0015409019542858,0.0,0.0,0.0,-0.0042004319839179,60.0,7.809952259063721,-0.0,-1.5332197733641806e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,4.4504467950901017e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.0,4.686569081968628e-05,299.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,3.461498999968171e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,4.68654434371274e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995300292969,0.0,0.0,0.000222306989599,285.7999267578125,294.1499938964844,292.5948486328125,290.2069396972656,294.5859680175781,293.7569885253906,284.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000753286993131,8.72641625626613e-10,0.0007532861200161,-0.0015409019542858,0.0,0.0,0.0,-0.0042004319839179,60.0,7.809952259063721,-0.0,-1.5332197733641806e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121643066406,0.0,0.0,9.01518578757532e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,9.493494144408032e-05,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,7.01189273968339e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,9.493444667896256e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,0.0004503230738919,285.8023986816406,294.1499938964844,292.5339660644531,290.20318603515625,294.5592041015625,293.71466064453125,284.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002398593205725,5.354436338755875e-10,0.0002398587967036,-0.0011678311275318,0.0,0.0,0.0,-0.0014864697586745,60.0,6.5477070808410645,-0.0,-6.291386966950085e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,4.433576759765856e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,4.668803740059957e-05,299.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83154296875,0.0,0.0,3.448377538006753e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,4.668779365601949e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.0002214643172919,285.805908203125,294.1499938964844,292.4736328125,290.1990051269531,294.5232238769531,293.697265625,284.6962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004642288840841,5.82674131166527e-10,0.0004642283020075,-0.0010676315287128,0.0,0.0,0.0,-0.0026161260902881,60.0,6.131842613220215,-0.0,-1.52161714339627e-08,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,3.298402589280158e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,3.4734021028270945e-05,299.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,2.5654540877440013e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143920898437,0.0,0.0,3.473383912933059e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,0.0001647605386096,285.8057861328125,294.1499938964844,292.3549194335937,290.1893615722656,294.5076599121094,293.6893920898437,284.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003514667623676,4.3959480500177506e-10,0.0003514663258101,-0.0008042358676902,0.0,0.0,0.0,-0.0019797133281826,60.0,4.640529632568359,-0.0,-8.421785935297521e-09,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,3.298402589280158e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,3.4734021028270945e-05,299.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,2.5654540877440013e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143920898437,0.0,0.0,3.473383912933059e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,0.0001647605386096,285.8057861328125,294.1499938964844,292.3549194335937,290.1893615722656,294.5076599121094,293.6893920898437,284.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003514667623676,4.3959480500177506e-10,0.0003514663258101,-0.0008042358676902,0.0,0.0,0.0,-0.0019797133281826,60.0,4.640529632568359,-0.0,-8.421785935297521e-09,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,2.7904961825697683e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,2.938548095698934e-05,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.842529296875,0.0,0.0,2.1704108803533018e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,2.9385328161879443e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,0.000139389783726,285.8105773925781,294.1499938964844,292.23956298828125,290.1781311035156,294.4970092773437,293.686279296875,284.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002637719735503,3.3827601830793697e-10,0.0002637716534081,-0.0006255618645809,0.0,0.0,0.0,-0.0014908825978636,60.0,3.673561811447144,-0.0,-6.027811139119876e-09,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,2.7904961825697683e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,2.938548095698934e-05,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.842529296875,0.0,0.0,2.1704108803533018e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,2.9385328161879443e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,0.000139389783726,285.8105773925781,294.1499938964844,292.23956298828125,290.1781311035156,294.4970092773437,293.686279296875,284.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002637719735503,3.3827601830793697e-10,0.0002637716534081,-0.0006255618645809,0.0,0.0,0.0,-0.0014908825978636,60.0,3.673561811447144,-0.0,-6.027811139119876e-09,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271484375,0.0,0.0,2.011561082326807e-05,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,2.118286101904232e-05,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432312011719,0.0,0.0,1.564565536682494e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,2.1182750060688704e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,0.0001004807272693,285.81036376953125,294.1499938964844,292.1283569335937,290.16552734375,294.4881286621094,293.6856994628906,284.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143517049262,2.680973221202976e-10,0.0002143514429917,-0.0004904810339212,0.0,0.0,0.0,-0.0012073806719854,60.0,3.0408811569213867,-0.0,-3.13229908677215e-09,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271484375,0.0,0.0,2.011561082326807e-05,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,2.118286101904232e-05,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432312011719,0.0,0.0,1.564565536682494e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,2.1182750060688704e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,0.0001004807272693,285.81036376953125,294.1499938964844,292.1283569335937,290.16552734375,294.4881286621094,293.6856994628906,284.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143517049262,2.680973221202976e-10,0.0002143514429917,-0.0004904810339212,0.0,0.0,0.0,-0.0012073806719854,60.0,3.0408811569213867,-0.0,-3.13229908677215e-09,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,1.4640885638073088e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,1.5417668691952713e-05,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453063964844,0.0,0.0,1.1387486665626056e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236083984375,0.0,0.0,1.5417588656418957e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.0,0.0,7.313358946703374e-05,285.8129577636719,294.1499938964844,292.02215576171875,290.1517944335937,294.4838256835937,293.6862487792969,284.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560058299219,1.9512381987940583e-10,0.0001560056261951,-0.0003569783293642,0.0,0.0,0.0,-0.0008787362021394,60.0,2.481697559356689,-0.0,-1.659324788683136e-09,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,1.4640885638073088e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,1.5417668691952713e-05,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453063964844,0.0,0.0,1.1387486665626056e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236083984375,0.0,0.0,1.5417588656418957e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.0,0.0,7.313358946703374e-05,285.8129577636719,294.1499938964844,292.02215576171875,290.1517944335937,294.4838256835937,293.6862487792969,284.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560058299219,1.9512381987940583e-10,0.0001560056261951,-0.0003569783293642,0.0,0.0,0.0,-0.0008787362021394,60.0,2.481697559356689,-0.0,-1.659324788683136e-09,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294982910156,0.0,0.0,1.218623947352171e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,1.2832789252570365e-05,299.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,9.478295396547765e-06,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,1.2832722859457135e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,6.0872233007103205e-05,285.8134765625,294.1499938964844,291.9711608886719,290.14453125,294.4830322265625,293.6864624023437,284.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001298514980589,1.6241109845882562e-10,0.0001298513379879,-0.0002971302892547,0.0,0.0,0.0,-0.0007314161630347,60.0,2.231382369995117,-0.0,-1.1495718821308287e-09,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
