time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18141840,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,5.116795116950901e-13,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,5.388270125222805e-13,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,3.979775222481137e-13,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,5.38824247806741e-13,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,2.555921620184254e-12,285.80584716796875,294.1499938964844,291.1406555175781,289.7734680175781,294.4843444824219,293.6864013671875,284.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,4.341652037886945e-12,1.2483906584781962e-17,-4.341664614632146e-12,2.046136263894605e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.234707698225975,-0.0,-2.0267154052839512e-24,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,291.1306457519531,289.76141357421875,294.4843444824219,293.6864013671875,284.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.2282448709011078,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,291.120849609375,289.7494506835937,294.4843444824219,293.6864013671875,284.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948129891167304e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.2219506949186325,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,-2.558397558475451e-13,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,-2.6941350626114025e-13,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,-1.9898876112405685e-13,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,-2.6941212390337053e-13,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,-1.277960810092127e-12,285.80584716796875,294.1499938964844,291.10205078125,289.725830078125,294.4843444824219,293.6864013671875,284.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.191989107245106e-12,1.5329718084694085e-17,1.191973819994474e-12,9.808135342315521e-14,0.0,0.0,0.0,0.0,60.0,0.2091900259256363,-0.0,-5.066788513209878e-25,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,-2.558397558475451e-13,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,-2.6941350626114025e-13,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,-1.9898876112405685e-13,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,-2.6941212390337053e-13,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,-1.277960810092127e-12,285.80584716796875,294.1499938964844,291.10205078125,289.725830078125,294.4843444824219,293.6864013671875,284.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.191989107245106e-12,1.5329718084694085e-17,1.191973819994474e-12,9.808135342315521e-14,0.0,0.0,0.0,0.0,60.0,0.2091900259256363,-0.0,-5.066788513209878e-25,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,291.0842590332031,289.7027893066406,294.4843444824219,293.6864013671875,284.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.1959111094474792,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,291.0842590332031,289.7027893066406,294.4843444824219,293.6864013671875,284.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.1959111094474792,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,-2.558397558475451e-13,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,-2.6941350626114025e-13,299.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,-1.9898876112405685e-13,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,-2.6941212390337053e-13,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,-1.277960810092127e-12,285.80584716796875,294.1499938964844,291.0675048828125,289.6805419921875,294.4843444824219,293.6864013671875,284.7929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.847493070668895e-12,-1.4175872267715288e-17,3.847507382137572e-12,-4.2389286525335016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1844533383846283,-0.0,-5.066788513209878e-25,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,-2.558397558475451e-13,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,-2.6941350626114025e-13,299.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,-1.9898876112405685e-13,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,-2.6941212390337053e-13,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,-1.277960810092127e-12,285.80584716796875,294.1499938964844,291.0675048828125,289.6805419921875,294.4843444824219,293.6864013671875,284.7929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.847493070668895e-12,-1.4175872267715288e-17,3.847507382137572e-12,-4.2389286525335016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1844533383846283,-0.0,-5.066788513209878e-25,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,291.0517578125,289.6592102050781,294.4843444824219,293.6864013671875,284.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.1733231842517852,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,291.0517578125,289.6592102050781,294.4843444824219,293.6864013671875,284.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.1733231842517852,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,291.0443115234375,289.6489562988281,294.4843444824219,293.6864013671875,284.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.1680703908205032,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,291.037109375,289.6390075683594,294.4843444824219,293.6864013671875,284.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948129891167304e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.1629530191421508,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,291.0235290527344,289.6200866699219,294.4843444824219,293.6864013671875,284.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.1529981195926666,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,291.0235290527344,289.6200866699219,294.4843444824219,293.6864013671875,284.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.1529981195926666,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,291.01104736328125,289.6026611328125,294.4843444824219,293.6864013671875,284.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.1436889320611953,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,291.01104736328125,289.6026611328125,294.4843444824219,293.6864013671875,284.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.1436889320611953,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.9996643066406,289.5868530273437,294.4843444824219,293.6864013671875,284.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.1349505186080932,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.9996643066406,289.5868530273437,294.4843444824219,293.6864013671875,284.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.1349505186080932,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.9894104003906,289.5729064941406,294.4843444824219,293.6864013671875,284.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.1267440170049667,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.9894104003906,289.5729064941406,294.4843444824219,293.6864013671875,284.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.594813154552853e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.1267440170049667,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.9847106933594,289.566650390625,294.4843444824219,293.6864013671875,284.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948129891167304e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.1228929162025451,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.558397558475451e-13,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,2.6941350626114025e-13,299.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,1.9898876112405685e-13,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.6941212390337053e-13,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,1.277960810092127e-12,285.80584716796875,294.1499938964844,290.9803161621094,289.5609130859375,294.4843444824219,293.6864013671875,284.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0806726607331953e-12,-1.5598780085622884e-17,1.080688273244479e-12,-3.264901370092499e-12,0.0,0.0,0.0,0.0,60.0,0.1191428750753402,-0.0,-5.066788513209878e-25,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.9723815917969,289.5511169433594,294.4843444824219,293.6864013671875,284.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948129891167304e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.111850768327713,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.9723815917969,289.5511169433594,294.4843444824219,293.6864013671875,284.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948129891167304e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.111850768327713,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.9656066894531,289.5436706542969,294.4843444824219,293.6864013671875,284.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948129891167304e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.1050837486982345,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.9656066894531,289.5436706542969,294.4843444824219,293.6864013671875,284.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948129891167304e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.1050837486982345,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.96002197265625,289.5387268066406,294.4843444824219,293.6864013671875,284.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948129891167304e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0986820757389068,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.96002197265625,289.5387268066406,294.4843444824219,293.6864013671875,284.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948129891167304e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0986820757389068,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.9556579589844,289.5364990234375,294.4843444824219,293.6864013671875,284.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948129891167304e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0926743522286415,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.9556579589844,289.5364990234375,294.4843444824219,293.6864013671875,284.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948129891167304e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0926743522286415,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.9539489746094,289.5364685058594,294.4843444824219,293.6864013671875,284.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948129891167304e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0898575559258461,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.9525146484375,289.53717041015625,294.4843444824219,293.6864013671875,284.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948129891167304e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0871138647198677,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.9506225585937,289.5408630371094,294.4843444824219,293.6864013671875,284.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948129891167304e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0817771181464195,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.9506225585937,289.5408630371094,294.4843444824219,293.6864013671875,284.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948129891167304e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0817771181464195,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.5477905273437,294.4843444824219,293.6864013671875,284.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948129891167304e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0768009051680564,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.5477905273437,294.4843444824219,293.6864013671875,284.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948129891167304e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.0768009051680564,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.558397558475451e-13,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,2.6941350626114025e-13,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,1.9898876112405685e-13,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.6941212390337053e-13,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.55670166015625,294.4843444824219,293.6864013671875,284.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0806726607331953e-12,-1.5598780085622884e-17,1.080688273244479e-12,-3.264901370092499e-12,0.0,0.0,0.0,0.0,60.0,0.0721466615796089,-0.0,-5.066788513209878e-25,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.558397558475451e-13,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,2.6941350626114025e-13,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,1.9898876112405685e-13,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.6941212390337053e-13,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,1.277960810092127e-12,285.80584716796875,294.1499938964844,290.95001220703125,289.55670166015625,294.4843444824219,293.6864013671875,284.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0806726607331953e-12,-1.5598780085622884e-17,1.080688273244479e-12,-3.264901370092499e-12,0.0,0.0,0.0,0.0,60.0,0.0721466615796089,-0.0,-5.066788513209878e-25,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.566162109375,294.4843444824219,293.6864013671875,284.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.791835768984786e-12,-1.3557460461242073e-17,3.791849646772594e-12,-5.9204056587769386e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0678949132561683,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,290.95001220703125,289.566162109375,294.4843444824219,293.6864013671875,284.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.791835768984786e-12,-1.3557460461242073e-17,3.791849646772594e-12,-5.9204056587769386e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0678949132561683,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
