time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18160920,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.8499450683594,288.1462707519531,291.7177124023437,288.9415283203125,284.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907800632315205e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0828944817185401,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.8310241699219,288.12774658203125,291.7177124023437,288.9415283203125,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907800632315205e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0776448622345924,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.8310241699219,288.12774658203125,291.7177124023437,288.9415283203125,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907800632315205e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0776448622345924,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.8221435546875,288.1190185546875,291.7177124023437,288.9415283203125,284.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907801459495817e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0752134025096893,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.8136291503906,288.1106872558594,291.7177124023437,288.9415283203125,284.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907801459495817e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0728728547692298,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.79791259765625,288.0953063964844,291.7177124023437,288.9415283203125,284.98614501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907800632315205e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0683663785457611,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.79791259765625,288.0953063964844,291.7177124023437,288.9415283203125,284.98614501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907800632315205e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0683663785457611,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,1.989913361042165e-13,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,288.7840881347656,288.0817565917969,291.7177124023437,288.9415283203125,284.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526214093149649e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0641982406377792,-0.0,-5.066788513209878e-25,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,1.989913361042165e-13,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,288.7840881347656,288.0817565917969,291.7177124023437,288.9415283203125,284.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526214093149649e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0641982406377792,-0.0,-5.066788513209878e-25,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,1.989913361042165e-13,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,288.7723388671875,288.0702209472656,291.7177124023437,288.9415283203125,284.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526214920330265e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0603434182703495,-0.0,-5.066788513209878e-25,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,1.989913361042165e-13,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,288.7723388671875,288.0702209472656,291.7177124023437,288.9415283203125,284.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526214920330265e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0603434182703495,-0.0,-5.066788513209878e-25,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,1.989913361042165e-13,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,288.7628479003906,288.0609436035156,291.7177124023437,288.9415283203125,284.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526214920330265e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0567341148853302,-0.0,-5.066788513209878e-25,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,1.989913361042165e-13,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,288.7628479003906,288.0609436035156,291.7177124023437,288.9415283203125,284.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526214920330265e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0567341148853302,-0.0,-5.066788513209878e-25,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,5.116883479427958e-13,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,5.38834872988031e-13,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,3.979826722084329e-13,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,5.38833138264555e-13,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,2.55597496293114e-12,285.5076599121094,294.1499938964844,288.759033203125,288.05718994140625,291.7177124023437,288.9415283203125,284.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,3.4011534907896213e-12,8.48489529594945e-18,-3.4011619475665666e-12,1.65038653316546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0550328567624092,-0.0,-2.0267154052839512e-24,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.7558288574219,288.0540771484375,291.7177124023437,288.9415283203125,284.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0533899031579494,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,1.989913361042165e-13,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,288.7514953613281,288.0498352050781,291.7177124023437,288.9415283203125,284.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526215747510874e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0501606836915016,-0.0,-5.066788513209878e-25,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,1.989913361042165e-13,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,288.7514953613281,288.0498352050781,291.7177124023437,288.9415283203125,284.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526215747510874e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0501606836915016,-0.0,-5.066788513209878e-25,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.75,288.0483703613281,291.7177124023437,288.9415283203125,284.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0471471771597862,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.75,288.0483703613281,291.7177124023437,288.9415283203125,284.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0471471771597862,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,1.989913361042165e-13,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,288.7506103515625,288.0489501953125,291.7177124023437,288.9415283203125,284.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526215747510874e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0443131029605865,-0.0,-5.066788513209878e-25,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,1.989913361042165e-13,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,288.7506103515625,288.0489501953125,291.7177124023437,288.9415283203125,284.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526215747510874e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0443131029605865,-0.0,-5.066788513209878e-25,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.75250244140625,288.0508117675781,291.7177124023437,288.9415283203125,284.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.90780228667643e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.041698295623064,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.75250244140625,288.0508117675781,291.7177124023437,288.9415283203125,284.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.90780228667643e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.041698295623064,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.75396728515625,288.05224609375,291.7177124023437,288.9415283203125,284.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0404668971896171,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.7558288574219,288.0540466308594,291.7177124023437,288.9415283203125,284.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.039267148822546,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.7606811523437,288.0588073730469,291.7177124023437,288.9415283203125,284.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0369328446686267,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.7606811523437,288.0588073730469,291.7177124023437,288.9415283203125,284.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0369328446686267,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.7672119140625,288.0652160644531,291.7177124023437,288.9415283203125,284.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0347440615296363,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.7672119140625,288.0652160644531,291.7177124023437,288.9415283203125,284.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0347440615296363,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.989913361042165e-13,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,288.7713317871094,288.0692443847656,291.7177124023437,288.9415283203125,284.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526215747510874e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.033672098070383,-0.0,-5.0665735486132035e-25,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.989913361042165e-13,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,288.77557373046875,288.0733947753906,291.7177124023437,288.9415283203125,284.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526215747510874e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.032682679593563,-0.0,-5.066788513209878e-25,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.78582763671875,288.0834655761719,291.7177124023437,288.9415283203125,284.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0307486727833747,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.78582763671875,288.0834655761719,291.7177124023437,288.9415283203125,284.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0307486727833747,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.791748046875,288.0892639160156,291.7177124023437,288.9415283203125,284.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.029832812026143,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.989913361042165e-13,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,288.7981872558594,288.0955505371094,291.7177124023437,288.9415283203125,284.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526215747510874e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0289402343332767,-0.0,-5.066788513209878e-25,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.8127136230469,288.1097717285156,291.7177124023437,288.9415283203125,284.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.90780228667643e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0272111855447292,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.8127136230469,288.1097717285156,291.7177124023437,288.9415283203125,284.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.90780228667643e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0272111855447292,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.8295288085937,288.12628173828125,291.7177124023437,288.9415283203125,284.9922790527344,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.90780228667643e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0255832336843013,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.8295288085937,288.12628173828125,291.7177124023437,288.9415283203125,284.9922790527344,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.90780228667643e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0255832336843013,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.84881591796875,288.1451721191406,291.7177124023437,288.9415283203125,284.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.90780228667643e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.024052869528532,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.84881591796875,288.1451721191406,291.7177124023437,288.9415283203125,284.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.90780228667643e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.024052869528532,-0.0,-0.0,0.0,280.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
