time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180720,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8582710027694702,0.3856358528137207,0.3487653732299804,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8776496648788452,0.4129078686237335,0.3926381468772888,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8802477121353149,0.4159731864929199,0.2925344109535217,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8205875754356384,0.33392333984375,0.3186747133731842,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7310492396354675,0.2334752678871154,1.0640292167663574,284.8957824707031,284.95001220703125,299.16168212890625,292.9098815917969,298.0093688964844,297.3064880371094,284.89849853515625,1.0,0.5524851679801941,0.5160516500473022,0.5160516500473022,1.0,1.0,-2.901529788970948,1.0984643697738647,1.803065299987793,0.4418140053749084,0.8784127831459045,0.8784127831459045,0.0,144.0938720703125,186.0,53337.73046875,0.0,2102.49755859375,1.0,278.7565612792969,283.2316589355469,295.9444885253906,299.4063415527344,293.1499938964844,293.1499938964844,280.04998779296875,38391.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920977711677551,1.0,0.0,0.0,3.66561222076416,3.665636777877808,8.96574420039542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.01220703125,0.0,1568.577880859375,1895.4371337890625,0.0,3329.8203125,0.9104821085929872,1.0,0.0,3.0,1.0,0.0
18180780,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8425675630569458,0.3872583508491516,0.3503241539001465,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8613156080245972,0.4150736927986145,0.3948797285556793,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8627172112464905,0.4166107773780823,0.2930938005447387,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8054112792015076,0.3350628316402435,0.3200042247772217,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.717649519443512,0.2337010949850082,1.0665524005889893,285.0391540527344,284.95001220703125,299.21356201171875,292.9181213378906,298.0283508300781,297.3069152832031,285.0384521484375,1.0,0.5612286925315857,0.5149346590042114,0.5149346590042114,1.0,1.0,-2.911393404006958,1.1007161140441897,1.8106772899627688,0.4418565630912781,0.9900684356689452,0.9900684356689452,0.0,156.19618225097656,186.0,52732.76171875,0.0,2179.28466796875,1.0,279.0296630859375,283.3811340332031,295.8884582519531,299.227783203125,293.1499938964844,293.1499938964844,280.04998779296875,32794.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845720887184143,1.0,0.0,0.0,3.760404586791992,3.76042914390564,9.435445349481596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.37841796875,0.0,1634.791259765625,1895.4371337890625,0.0,3259.411865234375,0.9284083247184752,1.0,0.0,3.0,1.0,0.0
18180840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8374298214912415,0.3879301249980926,0.3511174321174621,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8559333682060242,0.4159686267375946,0.3959045708179474,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8569203615188599,0.4169215559959411,0.2934464514255523,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8000043034553528,0.3355518281459808,0.3206456005573272,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7129034399986267,0.2338284701108932,1.0679588317871094,285.0319519042969,284.95001220703125,299.2338562011719,292.9212646484375,298.03619384765625,297.3077087402344,285.0306091308594,1.0,0.564727783203125,0.5145003199577332,0.5145003199577332,1.0,1.0,-2.916463613510132,1.1021032333374023,1.8143603801727293,0.442140519618988,1.0,1.0,0.0,160.8641815185547,189.0,52879.71484375,0.0,2211.22509765625,1.0,279.0434265136719,283.3719177246094,295.9010314941406,299.2665710449219,293.1499938964844,293.1499938964844,279.75,32684.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841099739074707,1.0,0.0,0.0,3.7992844581604,3.799309253692627,9.631565944800968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.037109375,0.0,1679.86376953125,1895.4371337890625,0.0,3255.08447265625,0.9364541172981262,1.0,0.0,3.0,1.0,0.0
18180900,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8311746120452881,0.3886337578296661,0.3522550165653229,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8495289087295532,0.4172240495681762,0.3975266516208648,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8498023748397827,0.4170710146427154,0.2939055562019348,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7933709621429443,0.336141973733902,0.3216075003147125,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7066664099693298,0.2338546812534332,1.069769024848938,284.8885192871094,284.95001220703125,299.270263671875,292.9266967773437,298.04742431640625,297.3048095703125,284.882568359375,1.0,0.5691055059432983,0.5137246251106262,0.5137246251106262,1.0,1.0,-2.923672676086426,1.1037814617156982,1.8198912143707275,0.4423705339431762,0.9103862047195436,0.9103862047195436,0.0,167.05540466308594,189.0,54009.65625,0.0,2254.594970703125,1.0,278.7947082519531,283.2044982910156,295.9688720703125,299.5047607421875,293.1499938964844,293.1499938964844,279.75,36012.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916663527488708,1.0,0.0,0.0,3.7980313301086426,3.7980566024780273,9.625213124309084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.4140625,0.0,1704.277587890625,1895.4371337890625,0.0,3325.78759765625,0.93665611743927,1.0,0.0,3.0,1.0,0.0
18180960,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8258188366889954,0.3890646398067474,0.3528834879398346,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8442438244819641,0.4182561039924621,0.3987514078617096,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8437923192977905,0.4169541597366333,0.2940209507942199,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7877665758132935,0.3365310132503509,0.3222284615039825,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7011893391609192,0.2337168902158737,1.070340275764465,284.8912353515625,284.95001220703125,299.30682373046875,292.9319763183594,298.056884765625,297.2991027832031,284.8936767578125,1.0,0.5726779103279114,0.5129379034042358,0.5129379034042358,1.0,1.0,-2.927475929260254,1.1040014028549194,1.823474645614624,0.4418622851371765,0.8897914886474609,0.8897914886474609,0.0,172.35302734375,177.0,53870.16015625,0.0,2287.704345703125,1.0,278.75665283203125,283.2119445800781,295.9657287597656,299.4621887207031,293.1499938964844,293.1499938964844,280.04998779296875,38306.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949491381645203,1.0,0.0,0.0,3.72353744506836,3.723562479019165,9.251342021343588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.302734375,0.0,1634.13818359375,1895.4371337890625,0.0,3356.459228515625,0.9232887029647828,1.0,0.0,3.0,1.0,0.0
18181020,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8260785341262817,0.3912945389747619,0.3545655906200409,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8450130820274353,0.4213303327560425,0.4013943374156952,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8431932330131531,0.4179036319255829,0.2944638729095459,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7878459692001343,0.3381247520446777,0.3235320448875427,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.700430154800415,0.2340284883975982,1.071072340011597,285.0306396484375,284.95001220703125,299.3805236816406,292.9421081542969,298.08428955078125,297.3011474609375,285.0295715332031,1.0,0.5739654302597046,0.5113644003868103,0.5113644003868103,1.0,1.0,-2.935649871826172,1.1046688556671145,1.8309810161590576,0.4407957196235657,1.0,1.0,0.0,173.54647827148438,165.0,53231.46875,0.0,2308.123291015625,1.0,279.0437316894531,283.3586120605469,295.92010498046875,299.3112487792969,293.1499938964844,293.1499938964844,279.75,33187.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866490125656128,1.0,0.0,0.0,3.839612245559693,3.839637517929077,9.837120842348668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.6923828125,0.0,1732.39111328125,1895.4371337890625,0.0,3278.855712890625,0.945757269859314,1.0,0.0,3.0,1.0,0.0
18181080,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8260785341262817,0.3912945389747619,0.3545655906200409,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8450130820274353,0.4213303327560425,0.4013943374156952,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8431932330131531,0.4179036319255829,0.2944638729095459,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7878459692001343,0.3381247520446777,0.3235320448875427,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.700430154800415,0.2340284883975982,1.071072340011597,285.0306396484375,284.95001220703125,299.3805236816406,292.9421081542969,298.08428955078125,297.3011474609375,285.0295715332031,1.0,0.5739654302597046,0.5113644003868103,0.5113644003868103,1.0,1.0,-2.935649871826172,1.1046688556671145,1.8309810161590576,0.4407957196235657,1.0,1.0,0.0,173.54647827148438,165.0,53231.46875,0.0,2308.123291015625,1.0,279.0437316894531,283.3586120605469,295.92010498046875,299.3112487792969,293.1499938964844,293.1499938964844,279.75,33187.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866490125656128,1.0,0.0,0.0,3.839612245559693,3.839637517929077,9.837120842348668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.6923828125,0.0,1732.39111328125,1895.4371337890625,0.0,3278.855712890625,0.945757269859314,1.0,0.0,3.0,1.0,0.0
18181140,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8320913314819336,0.3924746513366699,0.3557717204093933,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8520135283470154,0.4237285554409027,0.4037124216556549,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8487444519996643,0.4180457293987274,0.294646143913269,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7941082119941711,0.3391748070716858,0.3245462775230407,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7053133249282837,0.2339980751276016,1.0707776546478271,284.88739013671875,284.95001220703125,299.454833984375,292.9516906738281,298.1060485839844,297.2942199707031,284.8893127441406,1.0,0.5718169808387756,0.5097908973693848,0.5097908973693848,1.0,1.0,-2.9409799575805664,1.1040915250778198,1.8368884325027464,0.4392991662025451,0.8949247002601624,0.8949247002601624,0.0,169.1754608154297,153.0,54154.6015625,0.0,2295.660400390625,1.0,278.7569274902344,283.1967468261719,295.98162841796875,299.4975280761719,293.1499938964844,293.1499938964844,280.04998779296875,38454.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967625498771667,1.0,0.0,0.0,3.760248899459839,3.7602744102478014,9.434664889340638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.037109375,0.0,1678.2376708984375,1895.4371337890625,0.0,3373.3876953125,0.9314899444580078,1.0,0.0,3.0,1.0,0.0
18181200,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8320913314819336,0.3924746513366699,0.3557717204093933,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8520135283470154,0.4237285554409027,0.4037124216556549,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8487444519996643,0.4180457293987274,0.294646143913269,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7941082119941711,0.3391748070716858,0.3245462775230407,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7053133249282837,0.2339980751276016,1.0707776546478271,284.88739013671875,284.95001220703125,299.454833984375,292.9516906738281,298.1060485839844,297.2942199707031,284.8893127441406,1.0,0.5718169808387756,0.5097908973693848,0.5097908973693848,1.0,1.0,-2.9409799575805664,1.1040915250778198,1.8368884325027464,0.4392991662025451,0.8949247002601624,0.8949247002601624,0.0,169.1754608154297,153.0,54154.6015625,0.0,2295.660400390625,1.0,278.7569274902344,283.1967468261719,295.98162841796875,299.4975280761719,293.1499938964844,293.1499938964844,280.04998779296875,38454.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967625498771667,1.0,0.0,0.0,3.760248899459839,3.7602744102478014,9.434664889340638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.037109375,0.0,1678.2376708984375,1895.4371337890625,0.0,3373.3876953125,0.9314899444580078,1.0,0.0,3.0,1.0,0.0
18181260,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8430537581443787,0.3947954475879669,0.3571873903274536,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.864328920841217,0.4269686341285705,0.4061416983604431,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8594879508018494,0.4191460013389587,0.2949236631393432,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8053406476974487,0.3408899009227752,0.3255964815616607,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7144021987915039,0.2344457954168319,1.070375680923462,285.03131103515625,284.95001220703125,299.5297241210937,292.9608154296875,298.1349792480469,297.29815673828125,285.03057861328125,1.0,0.5676631331443787,0.5083795189857483,0.5083795189857483,1.0,1.0,-2.9467060565948486,1.1039555072784424,1.842750668525696,0.4379388391971588,1.0,1.0,0.0,161.19869995117188,141.0,53415.48828125,0.0,2265.73681640625,1.0,279.0439453125,283.3500671386719,295.935791015625,299.3397216796875,293.1499938964844,293.1499938964844,279.75,33568.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878610730171204,1.0,0.0,0.0,3.86231541633606,3.8623411655426025,9.953796507033983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.685546875,0.0,1763.2044677734375,1895.4371337890625,0.0,3290.198974609375,0.951068103313446,1.0,0.0,3.0,1.0,0.0
18181320,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8430537581443787,0.3947954475879669,0.3571873903274536,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.864328920841217,0.4269686341285705,0.4061416983604431,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8594879508018494,0.4191460013389587,0.2949236631393432,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8053406476974487,0.3408899009227752,0.3255964815616607,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7144021987915039,0.2344457954168319,1.070375680923462,285.03131103515625,284.95001220703125,299.5297241210937,292.9608154296875,298.1349792480469,297.29815673828125,285.03057861328125,1.0,0.5676631331443787,0.5083795189857483,0.5083795189857483,1.0,1.0,-2.9467060565948486,1.1039555072784424,1.842750668525696,0.4379388391971588,1.0,1.0,0.0,161.19869995117188,141.0,53415.48828125,0.0,2265.73681640625,1.0,279.0439453125,283.3500671386719,295.935791015625,299.3397216796875,293.1499938964844,293.1499938964844,279.75,33568.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878610730171204,1.0,0.0,0.0,3.86231541633606,3.8623411655426025,9.953796507033983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.685546875,0.0,1763.2044677734375,1895.4371337890625,0.0,3290.198974609375,0.951068103313446,1.0,0.0,3.0,1.0,0.0
18181380,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8571510910987854,0.3960359096527099,0.358271986246109,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.880192756652832,0.4295194149017334,0.4084126949310303,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8736257553100586,0.4194269180297851,0.2950617969036102,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8189049959182739,0.3420526385307312,0.3265244960784912,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7253182530403137,0.2345491647720337,1.0697559118270874,284.8886413574219,284.95001220703125,299.6050720214844,292.9695739746094,298.15789794921875,297.29266357421875,284.890625,1.0,0.5624368190765381,0.5069681406021118,0.5069681406021118,1.0,1.0,-2.9512853622436523,1.1033025979995728,1.84798264503479,0.4365306198596954,0.900309681892395,0.900309681892395,0.0,151.7316436767578,129.0,54343.0078125,0.0,2226.164794921875,1.0,278.7566223144531,283.1884155273437,295.9975891113281,299.5250244140625,293.1499938964844,293.1499938964844,279.45001220703125,38467.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975500464439392,1.0,0.0,0.0,3.782252311706543,3.782278060913086,9.545403827360133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.0439453125,0.0,1704.4766845703125,1895.4371337890625,0.0,3380.736572265625,0.9365317225456238,1.0,0.0,3.0,1.0,0.0
18181440,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8571510910987854,0.3960359096527099,0.358271986246109,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.880192756652832,0.4295194149017334,0.4084126949310303,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8736257553100586,0.4194269180297851,0.2950617969036102,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8189049959182739,0.3420526385307312,0.3265244960784912,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7253182530403137,0.2345491647720337,1.0697559118270874,284.8886413574219,284.95001220703125,299.6050720214844,292.9695739746094,298.15789794921875,297.29266357421875,284.890625,1.0,0.5624368190765381,0.5069681406021118,0.5069681406021118,1.0,1.0,-2.9512853622436523,1.1033025979995728,1.84798264503479,0.4365306198596954,0.900309681892395,0.900309681892395,0.0,151.7316436767578,129.0,54343.0078125,0.0,2226.164794921875,1.0,278.7566223144531,283.1884155273437,295.9975891113281,299.5250244140625,293.1499938964844,293.1499938964844,279.45001220703125,38467.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975500464439392,1.0,0.0,0.0,3.782252311706543,3.782278060913086,9.545403827360133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.0439453125,0.0,1704.4766845703125,1895.4371337890625,0.0,3380.736572265625,0.9365317225456238,1.0,0.0,3.0,1.0,0.0
18181500,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.8650334477424622,0.3964869976043701,0.3585485219955444,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.8890160918235779,0.4306478202342987,0.4093281626701355,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.8815243244171143,0.4193896651268005,0.2949361205101013,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.826034426689148,0.3424949645996094,0.3267916738986969,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.7311573624610901,0.2344867289066314,1.0687226057052612,284.8034973144531,284.95001220703125,299.6429138183594,292.97381591796875,298.16845703125,297.2885437011719,284.8066711425781,1.0,0.5594365000724792,0.506262481212616,0.506262481212616,1.0,1.0,-2.951647520065308,1.1021672487258911,1.849480390548706,0.4354069828987121,0.8088580965995789,0.8088580965995789,0.0,146.76844787597656,129.0,54734.4375,0.0,2201.81884765625,1.0,278.4985656738281,283.08990478515625,296.0209350585937,299.65069580078125,293.1499938964844,293.1499938964844,279.45001220703125,43681.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033589363098145,1.0,0.0,0.0,3.637037992477417,3.6370632648468018,8.826509088066814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.4052734375,0.0,1576.0640869140625,1895.4371337890625,0.0,3434.87451171875,0.9051780104637146,1.0,0.0,3.0,1.0,0.0
18181560,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8738691806793213,0.3971592485904693,0.3587931394577026,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8987664580345154,0.431930273771286,0.4102067649364471,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8903375864028931,0.4195261597633362,0.2947778701782226,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8338558673858643,0.3430504202842712,0.3270165622234344,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7376189827919006,0.2344945818185806,1.06749427318573,284.87994384765625,284.95001220703125,299.6808166503906,292.9779968261719,298.1802978515625,297.2863464355469,284.8829345703125,1.0,0.5562539100646973,0.5055872797966003,0.5055872797966003,1.0,1.0,-2.951599359512329,1.100912094116211,1.8506871461868288,0.4342163503170013,0.8246248960494995,0.8246248960494995,0.0,141.59515380859375,117.0,54353.7578125,0.0,2175.69970703125,1.0,278.4581298828125,283.1607971191406,295.990478515625,299.53472900390625,293.1499938964844,293.1499938964844,279.75,41808.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029901027679444,1.0,0.0,0.0,3.505697011947632,3.505720853805542,8.200532874980127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.89208984375,0.0,1420.216064453125,1895.4371337890625,0.0,3431.4404296875,0.8788637518882751,1.0,0.0,3.0,1.0,0.0
18181620,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8983808755874634,0.3997126519680023,0.3603764474391937,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9268025755882264,0.4354954361915588,0.4128467142581939,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9152722358703612,0.4209437370300293,0.2952139377593994,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8553893566131592,0.3449930846691131,0.3281701207160949,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7557467222213745,0.2351482510566711,1.0673980712890625,285.00372314453125,284.95001220703125,299.75689697265625,292.9861755371094,298.2117614746094,297.2940979003906,285.00341796875,1.0,0.5499356985092163,0.5042368769645691,0.5042368769645691,1.0,1.0,-2.958462715148926,1.101302146911621,1.857160568237305,0.4331260323524475,0.92478746175766,0.92478746175766,0.0,129.82666015625,105.0,53788.44921875,0.0,2128.250244140625,1.0,278.7413024902344,283.2922058105469,295.94744873046875,299.371826171875,293.1499938964844,293.1499938964844,279.45001220703125,33748.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908681869506836,1.0,0.0,0.0,3.6206445693969727,3.6206679344177246,8.747119863983244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.1162109375,0.0,1484.0396728515625,1895.4371337890625,0.0,3318.32568359375,0.897219717502594,1.0,0.0,3.0,1.0,0.0
18181680,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8983808755874634,0.3997126519680023,0.3603764474391937,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9268025755882264,0.4354954361915588,0.4128467142581939,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9152722358703612,0.4209437370300293,0.2952139377593994,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8553893566131592,0.3449930846691131,0.3281701207160949,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7557467222213745,0.2351482510566711,1.0673980712890625,285.00372314453125,284.95001220703125,299.75689697265625,292.9861755371094,298.2117614746094,297.2940979003906,285.00341796875,1.0,0.5499356985092163,0.5042368769645691,0.5042368769645691,1.0,1.0,-2.958462715148926,1.101302146911621,1.857160568237305,0.4331260323524475,0.92478746175766,0.92478746175766,0.0,129.82666015625,105.0,53788.44921875,0.0,2128.250244140625,1.0,278.7413024902344,283.2922058105469,295.94744873046875,299.371826171875,293.1499938964844,293.1499938964844,279.45001220703125,33748.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908681869506836,1.0,0.0,0.0,3.6206445693969727,3.6206679344177246,8.747119863983244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.1162109375,0.0,1484.0396728515625,1895.4371337890625,0.0,3318.32568359375,0.897219717502594,1.0,0.0,3.0,1.0,0.0
18181740,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9292457699775696,0.4011093974113464,0.3614605069160461,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9600005149841307,0.4383258819580078,0.4152495563030243,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.947094202041626,0.4215002059936523,0.2954395115375519,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8818173408508301,0.3463532924652099,0.3291615545749664,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7781851887702942,0.2354419082403183,1.0671008825302124,284.9116516113281,284.95001220703125,299.8331604003906,292.9942321777344,298.2364807128906,297.29132080078125,284.9135437011719,1.0,0.5434896945953369,0.5028864741325378,0.5028864741325378,1.0,1.0,-2.9637672901153564,1.1010005474090576,1.8627666234970093,0.4318759441375732,0.8427505493164062,0.8427505493164062,0.0,118.30797576904295,93.0,54413.2109375,0.0,2079.165283203125,1.0,278.4580078125,283.1806945800781,296.0118713378906,299.54351806640625,293.1499938964844,293.1499938964844,279.75,38937.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984257578849792,1.0,0.0,0.0,3.4923553466796875,3.492378234863281,8.13823305634287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.0009765625,0.0,1385.7802734375,1895.4371337890625,0.0,3388.90576171875,0.8730289340019226,1.0,0.0,3.0,1.0,0.0
18181800,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9292457699775696,0.4011093974113464,0.3614605069160461,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9600005149841307,0.4383258819580078,0.4152495563030243,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.947094202041626,0.4215002059936523,0.2954395115375519,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8818173408508301,0.3463532924652099,0.3291615545749664,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7781851887702942,0.2354419082403183,1.0671008825302124,284.9116516113281,284.95001220703125,299.8331604003906,292.9942321777344,298.2364807128906,297.29132080078125,284.9135437011719,1.0,0.5434896945953369,0.5028864741325378,0.5028864741325378,1.0,1.0,-2.9637672901153564,1.1010005474090576,1.8627666234970093,0.4318759441375732,0.8427505493164062,0.8427505493164062,0.0,118.30797576904295,93.0,54413.2109375,0.0,2079.165283203125,1.0,278.4580078125,283.1806945800781,296.0118713378906,299.54351806640625,293.1499938964844,293.1499938964844,279.75,38937.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984257578849792,1.0,0.0,0.0,3.4923553466796875,3.492378234863281,8.13823305634287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.0009765625,0.0,1385.7802734375,1895.4371337890625,0.0,3388.90576171875,0.8730289340019226,1.0,0.0,3.0,1.0,0.0
18181860,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9694597125053406,0.403409481048584,0.3628271222114563,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9948586821556092,0.4418479204177856,0.417874664068222,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.983599066734314,0.4228201806545257,0.2958334684371948,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9186276197433472,0.3482472002506256,0.3302978277206421,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8086637258529663,0.2361087352037429,1.067207932472229,285.0148620605469,284.95001220703125,299.9096069335937,293.002197265625,298.2665100097656,297.2969665527344,285.01373291015625,1.0,0.5369497537612915,0.5015318393707275,0.5015318393707275,1.0,1.0,-2.970526695251465,1.1012904644012451,1.8692361116409304,0.4307181239128113,0.9423776268959044,0.9423776268959044,0.0,106.3067855834961,111.0,53977.91796875,0.0,2029.9254150390625,1.0,278.7413024902344,283.2918701171875,295.97686767578125,299.4121398925781,293.1499938964844,293.1499938964844,279.45001220703125,32804.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895313143730164,1.0,0.0,0.0,3.635117530822754,3.635140895843506,8.817190177978773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.12109375,0.0,1492.861328125,1895.4371337890625,0.0,3305.823974609375,0.8996879458427429,1.0,0.0,3.0,1.0,0.0
18181920,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9694597125053406,0.403409481048584,0.3628271222114563,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9948586821556092,0.4418479204177856,0.417874664068222,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.983599066734314,0.4228201806545257,0.2958334684371948,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9186276197433472,0.3482472002506256,0.3302978277206421,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8086637258529663,0.2361087352037429,1.067207932472229,285.0148620605469,284.95001220703125,299.9096069335937,293.002197265625,298.2665100097656,297.2969665527344,285.01373291015625,1.0,0.5369497537612915,0.5015318393707275,0.5015318393707275,1.0,1.0,-2.970526695251465,1.1012904644012451,1.8692361116409304,0.4307181239128113,0.9423776268959044,0.9423776268959044,0.0,106.3067855834961,111.0,53977.91796875,0.0,2029.9254150390625,1.0,278.7413024902344,283.2918701171875,295.97686767578125,299.4121398925781,293.1499938964844,293.1499938964844,279.45001220703125,32804.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895313143730164,1.0,0.0,0.0,3.635117530822754,3.635140895843506,8.817190177978773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.12109375,0.0,1492.861328125,1895.4371337890625,0.0,3305.823974609375,0.8996879458427429,1.0,0.0,3.0,1.0,0.0
18181980,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9722796678543092,0.4042999148368835,0.3639389872550964,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.997649908065796,0.4440405070781708,0.4201663136482239,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9856600165367126,0.4231438338756561,0.2962614595890045,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9219602942466736,0.3492466807365417,0.3314316570758819,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8106188178062439,0.2362952977418899,1.0686826705932615,284.8918762207031,284.95001220703125,299.9708251953125,293.0085754394531,298.2851257324219,297.2929077148437,284.8960876464844,1.0,0.5384958386421204,0.5004481673240662,0.5004481673240662,1.0,1.0,-2.9782726764678955,1.1024643182754517,1.8758082389831543,0.4302981197834015,0.8478507399559021,0.8478507399559021,0.0,106.04004669189452,111.0,54746.0234375,0.0,2041.709716796875,1.0,278.4659423828125,283.1541442871094,296.0436706542969,299.610595703125,293.1499938964844,293.1499938964844,279.45001220703125,39113.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985080718994141,1.0,0.0,0.0,3.5434226989746094,3.5434460639953613,8.377977565032779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.02392578125,0.0,1440.4141845703125,1895.4371337890625,0.0,3389.67333984375,0.8836086392402649,1.0,0.0,3.0,1.0,0.0
18182040,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9693878293037416,0.404520720243454,0.3641309142112732,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.995573103427887,0.4445746839046478,0.4206812679767608,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9829791188240052,0.4232109189033508,0.2963138818740845,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.918746054172516,0.3494797050952911,0.3316709697246551,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8080722689628601,0.2363195419311523,1.0689371824264526,284.9077453613281,284.95001220703125,299.9861145019531,293.0101928710937,298.2897033691406,297.29180908203125,284.9098815917969,1.0,0.5393884778022766,0.500177264213562,0.500177264213562,1.0,1.0,-2.979775905609131,1.1025768518447876,1.877199053764344,0.430095374584198,0.8517919778823853,0.8517919778823853,0.0,107.04771423339844,129.0,54747.23828125,0.0,2049.390625,1.0,278.457763671875,283.16534423828125,296.0368347167969,299.5897216796875,293.1499938964844,293.1499938964844,279.75,38563.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989008069038391,1.0,0.0,0.0,3.5277113914489746,3.5277347564697266,8.303848630930588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.544921875,0.0,1419.8614501953125,1895.4371337890625,0.0,3393.336181640625,0.880411684513092,1.0,0.0,3.0,1.0,0.0
18182100,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.959471583366394,0.4054640829563141,0.3648527264595032,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9881253838539124,0.4462035596370697,0.4221507012844085,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9737048149108888,0.4237065613269806,0.2965960204601288,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9083863496780396,0.3502880930900574,0.332414448261261,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7994893789291382,0.2365283370018005,1.070033311843872,285.0272216796875,284.95001220703125,300.0243835449219,293.01422119140625,298.3034973144531,297.2926330566406,285.0300598144531,1.0,0.5423948764801025,0.4994999170303345,0.4994999170303345,1.0,1.0,-2.984954357147217,1.103446364402771,1.881508111953736,0.4298068284988403,0.9369045495986938,0.9369045495986938,0.0,110.52976989746094,129.0,54108.53515625,0.0,2075.9580078125,1.0,278.69891357421875,283.295166015625,295.9839782714844,299.392578125,293.1499938964844,293.1499938964844,279.75,33615.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928171396255493,1.0,0.0,0.0,3.5891363620758057,3.5891592502593994,8.595540634814824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.2783203125,0.0,1448.9603271484375,1895.4371337890625,0.0,3336.54296875,0.8917413949966431,1.0,0.0,3.0,1.0,0.0
18182160,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9470940232276917,0.4065268039703369,0.3659611344337463,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9783373475074768,0.4479584991931915,0.4239476919174194,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9618694186210632,0.4243463575839996,0.2971477508544922,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8970901370048523,0.3511997163295746,0.3334235250949859,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7894035577774048,0.2368152290582656,1.0720422267913818,285.0193176269531,284.95001220703125,300.0626220703125,293.0182800292969,298.3182067871094,297.2950744628906,285.0177917480469,1.0,0.546364963054657,0.4987809658050537,0.4987809658050537,1.0,1.0,-2.9927356243133545,1.1053062677383425,1.887429356575012,0.4299629330635071,0.9570712447166444,0.9570712447166444,0.0,115.0704116821289,147.0,54379.2265625,0.0,2112.5087890625,1.0,278.7422790527344,283.282470703125,295.9968566894531,299.4564819335937,293.1499938964844,293.1499938964844,279.45001220703125,32588.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908411860466003,1.0,0.0,0.0,3.673635959625244,3.673659563064575,9.005037782117142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.4306640625,0.0,1533.9315185546875,1895.4371337890625,0.0,3318.07373046875,0.90805321931839,1.0,0.0,3.0,1.0,0.0
18182220,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9133458733558656,0.4072873294353485,0.3674244880676269,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9486461877822876,0.450484037399292,0.4270576238632202,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.928034782409668,0.4245139062404632,0.2978358566761017,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8690087795257568,0.3522032499313354,0.335071325302124,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7642577886581421,0.2367858290672302,1.0750161409378052,284.9040222167969,284.95001220703125,300.1390075683594,293.0265808105469,298.33953857421875,297.2875061035156,284.9062805175781,1.0,0.5558943152427673,0.4973430633544922,0.4973430633544922,1.0,1.0,-3.0046236515045166,1.1074527502059937,1.897170901298523,0.4296827018260956,0.8614637851715088,0.8614637851715088,0.0,127.8488311767578,165.0,55243.3359375,0.0,2198.638916015625,1.0,278.4574279785156,283.147216796875,296.0565795898437,299.64044189453125,293.1499938964844,293.1499938964844,279.75,38429.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008909463882446,1.0,0.0,0.0,3.5764758586883545,3.576499462127685,8.535006941201573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.48876953125,0.0,1470.7125244140625,1895.4371337890625,0.0,3411.887939453125,0.8910004496574402,1.0,0.0,3.0,1.0,0.0
18182280,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9133458733558656,0.4072873294353485,0.3674244880676269,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9486461877822876,0.450484037399292,0.4270576238632202,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.928034782409668,0.4245139062404632,0.2978358566761017,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8690087795257568,0.3522032499313354,0.335071325302124,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7642577886581421,0.2367858290672302,1.0750161409378052,284.9040222167969,284.95001220703125,300.1390075683594,293.0265808105469,298.33953857421875,297.2875061035156,284.9062805175781,1.0,0.5558943152427673,0.4973430633544922,0.4973430633544922,1.0,1.0,-3.0046236515045166,1.1074527502059937,1.897170901298523,0.4296827018260956,0.8614637851715088,0.8614637851715088,0.0,127.8488311767578,165.0,55243.3359375,0.0,2198.638916015625,1.0,278.4574279785156,283.147216796875,296.0565795898437,299.64044189453125,293.1499938964844,293.1499938964844,279.75,38429.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008909463882446,1.0,0.0,0.0,3.5764758586883545,3.576499462127685,8.535006941201573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.48876953125,0.0,1470.7125244140625,1895.4371337890625,0.0,3411.887939453125,0.8910004496574402,1.0,0.0,3.0,1.0,0.0
18182340,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8851212859153748,0.4090116322040558,0.3692366182804107,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9175439476966858,0.4537281692028045,0.4304447174072265,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8971748352050781,0.4254776835441589,0.2987357974052429,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8440697193145752,0.3537313938140869,0.336897999048233,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7420222163200378,0.2370647192001342,1.078376054763794,285.02081298828125,284.95001220703125,300.2152404785156,293.0351867675781,298.36669921875,297.2892761230469,285.0198669433594,1.0,0.5667797923088074,0.4959051609039306,0.4959051609039306,1.0,1.0,-3.0181825160980225,1.1102691888809204,1.9079132080078125,0.429503470659256,0.9700952172279358,0.9700952172279358,0.0,142.73468017578125,183.0,54836.734375,0.0,2299.302734375,1.0,278.741943359375,283.2702941894531,296.0158996582031,299.5044860839844,293.1499938964844,293.1499938964844,279.45001220703125,32714.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893127977848053,1.0,0.0,0.0,3.716157197952272,3.71618127822876,9.214704732585232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.8310546875,0.0,1582.99267578125,1895.4371337890625,0.0,3339.44775390625,0.91790771484375,1.0,0.0,3.0,1.0,0.0
18182400,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8851212859153748,0.4090116322040558,0.3692366182804107,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9175439476966858,0.4537281692028045,0.4304447174072265,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8971748352050781,0.4254776835441589,0.2987357974052429,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8440697193145752,0.3537313938140869,0.336897999048233,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7420222163200378,0.2370647192001342,1.078376054763794,285.02081298828125,284.95001220703125,300.2152404785156,293.0351867675781,298.36669921875,297.2892761230469,285.0198669433594,1.0,0.5667797923088074,0.4959051609039306,0.4959051609039306,1.0,1.0,-3.0181825160980225,1.1102691888809204,1.9079132080078125,0.429503470659256,0.9700952172279358,0.9700952172279358,0.0,142.73468017578125,183.0,54836.734375,0.0,2299.302734375,1.0,278.741943359375,283.2702941894531,296.0158996582031,299.5044860839844,293.1499938964844,293.1499938964844,279.45001220703125,32714.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893127977848053,1.0,0.0,0.0,3.716157197952272,3.71618127822876,9.214704732585232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.8310546875,0.0,1582.99267578125,1895.4371337890625,0.0,3339.44775390625,0.91790771484375,1.0,0.0,3.0,1.0,0.0
18182460,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8599416613578796,0.4095076024532318,0.3706179559230804,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8910458087921143,0.4561216235160827,0.4335922002792358,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8709063529968262,0.4254988133907318,0.2994397282600403,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8220314979553223,0.3545651435852051,0.3385439813137054,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.722326397895813,0.2368493229150772,1.0812503099441528,284.8997802734375,284.95001220703125,300.29119873046875,293.044189453125,298.3866882324219,297.2806396484375,284.9022216796875,1.0,0.5783272385597229,0.4943339824676513,0.4943339824676513,1.0,1.0,-3.029915332794189,1.1120256185531616,1.9178898334503167,0.4288657009601593,0.8702961206436157,0.8702961206436157,0.0,159.53323364257812,201.0,55736.9609375,0.0,2407.36328125,1.0,278.45684814453125,283.1287841796875,296.0747985839844,299.6898498535156,293.1499938964844,293.1499938964844,279.75,38480.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032100439071656,1.0,0.0,0.0,3.625625133514404,3.6256492137908936,8.771201578383625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.716796875,0.0,1524.651611328125,1895.4371337890625,0.0,3433.488037109375,0.9017693996429444,1.0,0.0,3.0,1.0,0.0
18182520,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8599416613578796,0.4095076024532318,0.3706179559230804,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8910458087921143,0.4561216235160827,0.4335922002792358,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8709063529968262,0.4254988133907318,0.2994397282600403,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8220314979553223,0.3545651435852051,0.3385439813137054,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.722326397895813,0.2368493229150772,1.0812503099441528,284.8997802734375,284.95001220703125,300.29119873046875,293.044189453125,298.3866882324219,297.2806396484375,284.9022216796875,1.0,0.5783272385597229,0.4943339824676513,0.4943339824676513,1.0,1.0,-3.029915332794189,1.1120256185531616,1.9178898334503167,0.4288657009601593,0.8702961206436157,0.8702961206436157,0.0,159.53323364257812,201.0,55736.9609375,0.0,2407.36328125,1.0,278.45684814453125,283.1287841796875,296.0747985839844,299.6898498535156,293.1499938964844,293.1499938964844,279.75,38480.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032100439071656,1.0,0.0,0.0,3.625625133514404,3.6256492137908936,8.771201578383625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.716796875,0.0,1524.651611328125,1895.4371337890625,0.0,3433.488037109375,0.9017693996429444,1.0,0.0,3.0,1.0,0.0
