time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206760,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7994059324264526,0.342497706413269,0.3115137219429016,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9549175500869752,0.5803301334381104,0.5514565110206604,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.989299178123474,0.6504244804382324,0.4555590748786926,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8609384298324585,0.4330865740776062,0.4131905436515808,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7066711187362671,0.2331403940916061,1.0673518180847168,284.9881896972656,284.95001220703125,301.9315185546875,292.353759765625,298.302734375,297.08966064453125,284.9869079589844,1.0,0.6346727013587952,0.3429802060127258,0.3429802060127258,1.0,1.0,-3.361339569091797,0.8413436412811279,2.519995927810669,0.0828553736209869,0.8978648781776428,0.8978648781776428,0.0,184.5303649902344,185.0,54510.43359375,0.0,3224.292724609375,1.0,278.4413452148437,283.13507080078125,295.3219909667969,298.7955322265625,293.1499938964844,293.1499938964844,279.75,33758.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190632104873656,1.0,0.0,0.0,3.528236627578736,3.528259038925171,8.306320751216845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.31298828125,0.0,1385.6605224609375,1895.4371337890625,0.0,3580.510498046875,0.8761504888534546,1.0,0.0,3.0,1.0,0.0
18206820,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7964759469032288,0.341491162776947,0.3106769025325775,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9510462880134584,0.5784041285514832,0.5497108697891235,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.986797034740448,0.6495189666748047,0.4549815952777862,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8580266237258911,0.4320221245288849,0.4122485518455505,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7038304209709167,0.2322634756565094,1.063701868057251,285.0450439453125,284.95001220703125,301.9129943847656,292.34588623046875,298.29742431640625,297.0881042480469,285.0423278808594,1.0,0.6342467665672302,0.3432669043540954,0.3432669043540954,1.0,1.0,-3.3520162105560303,0.8393417000770569,2.512674570083618,0.0830569788813591,0.9998897910118104,0.9998897910118104,0.0,185.9182281494141,188.0,53919.45703125,0.0,3211.259521484375,1.0,278.7413330078125,283.2134094238281,295.32061767578125,298.7419738769531,293.1499938964844,293.1499938964844,279.45001220703125,31249.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113258719444276,1.0,0.0,0.0,3.7161710262298575,3.716194868087769,9.214773513122054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.1123046875,0.0,1571.848876953125,1895.4371337890625,0.0,3508.904296875,0.916722297668457,1.0,0.0,3.0,1.0,0.0
18206880,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7964759469032288,0.341491162776947,0.3106769025325775,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9510462880134584,0.5784041285514832,0.5497108697891235,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.986797034740448,0.6495189666748047,0.4549815952777862,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8580266237258911,0.4320221245288849,0.4122485518455505,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7038304209709167,0.2322634756565094,1.063701868057251,285.0450439453125,284.95001220703125,301.9129943847656,292.34588623046875,298.29742431640625,297.0881042480469,285.0423278808594,1.0,0.6342467665672302,0.3432669043540954,0.3432669043540954,1.0,1.0,-3.3520162105560303,0.8393417000770569,2.512674570083618,0.0830569788813591,0.9998897910118104,0.9998897910118104,0.0,185.9182281494141,188.0,53919.45703125,0.0,3211.259521484375,1.0,278.7413330078125,283.2134094238281,295.32061767578125,298.7419738769531,293.1499938964844,293.1499938964844,279.45001220703125,31249.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113258719444276,1.0,0.0,0.0,3.7161710262298575,3.716194868087769,9.214773513122054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.1123046875,0.0,1571.848876953125,1895.4371337890625,0.0,3508.904296875,0.916722297668457,1.0,0.0,3.0,1.0,0.0
18206940,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7931713461875916,0.3400294780731201,0.3097914755344391,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9468233585357666,0.5762742757797241,0.548196017742157,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9837595224380492,0.6477760672569275,0.4542129337787628,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8548256754875183,0.4306482076644897,0.4113526940345764,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7008238434791565,0.2312963306903839,1.060671329498291,284.8766174316406,284.95001220703125,301.90045166015625,292.3403015136719,298.291015625,297.0836486816406,284.8756103515625,1.0,0.634063184261322,0.3434507846832275,0.3434507846832275,1.0,1.0,-3.3434948921203613,0.8372653722763062,2.5062296390533447,0.0831066146492958,0.887446403503418,0.887446403503418,0.0,187.6625213623047,188.0,54838.46484375,0.0,3202.10302734375,1.0,278.4773864746094,283.0221252441406,295.3861389160156,298.965087890625,293.1499938964844,293.1499938964844,279.45001220703125,36729.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208170175552368,1.0,0.0,0.0,3.700730562210083,3.7007551193237305,9.13835833671328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.97119140625,0.0,1595.8819580078125,1895.4371337890625,0.0,3596.69677734375,0.9155887961387634,1.0,0.0,3.0,1.0,0.0
18207000,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7905604243278503,0.3390916883945465,0.3090142011642456,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9435368776321412,0.5749432444572449,0.5470178127288818,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9812740683555604,0.6466470956802368,0.4534743130207062,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8523427844047546,0.4297505021095276,0.4105878174304962,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6984828114509583,0.2306455075740814,1.0581873655319214,284.881591796875,284.95001220703125,301.8931884765625,292.3370056152344,298.2864685058594,297.0802001953125,284.8825378417969,1.0,0.6338472962379456,0.3435536324977875,0.3435536324977875,1.0,1.0,-3.3363497257232666,0.8353717923164368,2.5009779930114746,0.0828825607895851,0.8735780715942383,0.8735780715942383,0.0,188.9939880371093,191.0,54634.171875,0.0,3193.712158203125,1.0,278.45770263671875,283.0313720703125,295.3719482421875,298.9206848144531,293.1499938964844,293.1499938964844,279.75,38089.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226686358451844,1.0,0.0,0.0,3.6522200107574463,3.652244329452514,8.900351531337947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.69580078125,0.0,1551.2843017578125,1895.4371337890625,0.0,3613.765625,0.9069413542747498,1.0,0.0,3.0,1.0,0.0
18207060,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7851773500442505,0.3375258147716522,0.3074811398983001,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9364650845527648,0.5723679065704346,0.544444739818573,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.975994884967804,0.6449902653694153,0.4521443247795105,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8471547365188599,0.4280965328216553,0.4089460372924804,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6933653950691223,0.2292789369821548,1.052146315574646,284.98846435546875,284.95001220703125,301.8721008300781,292.3271179199219,298.2773132324219,297.0750732421875,284.98736572265625,1.0,0.6333742141723633,0.3438553214073181,0.3438553214073181,1.0,1.0,-3.3205645084381104,0.8314111232757568,2.489153385162353,0.082474336028099,0.9566688537597656,0.9566688537597656,0.0,191.8420867919922,194.0,53606.39453125,0.0,3174.74755859375,1.0,278.7423400878906,283.1658020019531,295.30352783203125,298.7249755859375,293.1499938964844,293.1499938964844,279.45001220703125,33794.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141767621040344,1.0,0.0,0.0,3.743552446365357,3.743577003479004,9.351066410090424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.98046875,0.0,1622.84130859375,1895.4371337890625,0.0,3535.32421875,0.9247567653656006,1.0,0.0,3.0,1.0,0.0
18207120,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7851773500442505,0.3375258147716522,0.3074811398983001,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9364650845527648,0.5723679065704346,0.544444739818573,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.975994884967804,0.6449902653694153,0.4521443247795105,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8471547365188599,0.4280965328216553,0.4089460372924804,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6933653950691223,0.2292789369821548,1.052146315574646,284.98846435546875,284.95001220703125,301.8721008300781,292.3271179199219,298.2773132324219,297.0750732421875,284.98736572265625,1.0,0.6333742141723633,0.3438553214073181,0.3438553214073181,1.0,1.0,-3.3205645084381104,0.8314111232757568,2.489153385162353,0.082474336028099,0.9566688537597656,0.9566688537597656,0.0,191.8420867919922,194.0,53606.39453125,0.0,3174.74755859375,1.0,278.7423400878906,283.1658020019531,295.30352783203125,298.7249755859375,293.1499938964844,293.1499938964844,279.45001220703125,33794.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141767621040344,1.0,0.0,0.0,3.743552446365357,3.743577003479004,9.351066410090424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.98046875,0.0,1622.84130859375,1895.4371337890625,0.0,3535.32421875,0.9247567653656006,1.0,0.0,3.0,1.0,0.0
18207180,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7793279886245728,0.3351859450340271,0.305765300989151,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9287023544311525,0.5689370036125183,0.5416526794433594,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.969893991947174,0.6422015428543091,0.4505815207958221,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8415927290916443,0.4257856011390686,0.4071438610553741,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6878485679626465,0.2275343090295791,1.045724868774414,284.88018798828125,284.95001220703125,301.8497314453125,292.3162536621094,298.2658996582031,297.0674743652344,284.8817138671875,1.0,0.6329019665718079,0.3441570103168487,0.3441570103168487,1.0,1.0,-3.3033835887908936,0.8270004391670227,2.476383209228516,0.0821410939097404,0.8475987911224365,0.8475987911224365,0.0,195.08395385742188,197.0,53922.546875,0.0,3155.04052734375,1.0,278.4573669433594,283.0454406738281,295.3360290527344,298.8438415527344,293.1499938964844,293.1499938964844,279.75,39964.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220560789108276,1.0,0.0,0.0,3.589057445526123,3.5890815258026123,8.5951626260794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.548828125,0.0,1495.5823974609375,1895.4371337890625,0.0,3608.12109375,0.8947526216506958,1.0,0.0,3.0,1.0,0.0
18207240,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7793279886245728,0.3351859450340271,0.305765300989151,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9287023544311525,0.5689370036125183,0.5416526794433594,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.969893991947174,0.6422015428543091,0.4505815207958221,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8415927290916443,0.4257856011390686,0.4071438610553741,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6878485679626465,0.2275343090295791,1.045724868774414,284.88018798828125,284.95001220703125,301.8497314453125,292.3162536621094,298.2658996582031,297.0674743652344,284.8817138671875,1.0,0.6329019665718079,0.3441570103168487,0.3441570103168487,1.0,1.0,-3.3033835887908936,0.8270004391670227,2.476383209228516,0.0821410939097404,0.8475987911224365,0.8475987911224365,0.0,195.08395385742188,197.0,53922.546875,0.0,3155.04052734375,1.0,278.4573669433594,283.0454406738281,295.3360290527344,298.8438415527344,293.1499938964844,293.1499938964844,279.75,39964.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220560789108276,1.0,0.0,0.0,3.589057445526123,3.5890815258026123,8.5951626260794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.548828125,0.0,1495.5823974609375,1895.4371337890625,0.0,3608.12109375,0.8947526216506958,1.0,0.0,3.0,1.0,0.0
18207300,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7765418291091919,0.3343887627124786,0.3049046099185943,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9249788522720336,0.5676257610321045,0.540248453617096,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9668858051300048,0.6413523554801941,0.4498072266578674,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8389461636543274,0.4249209463596344,0.4062169790267944,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6851582527160645,0.2267978936433792,1.0422959327697754,284.9981689453125,284.95001220703125,301.8381042480469,292.3104553222656,298.2610168457031,297.06500244140625,284.999755859375,1.0,0.6326122879981995,0.3443078696727752,0.3443078696727752,1.0,1.0,-3.2944843769073486,0.8247011303901672,2.469783306121826,0.0818212628364563,0.922999918460846,0.922999918460846,0.0,196.6250457763672,197.0,52961.96484375,0.0,3144.12353515625,1.0,278.6999816894531,283.1879577636719,295.2699584960937,298.6161499023437,293.1499938964844,293.1499938964844,279.75,34984.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147725105285645,1.0,0.0,0.0,3.6219482421875,3.621971845626831,8.753420388529776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.07421875,0.0,1494.6412353515625,1895.4371337890625,0.0,3540.84033203125,0.9000666737556458,1.0,0.0,3.0,1.0,0.0
18207360,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.774548351764679,0.3337379992008209,0.3043592274188995,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9222063422203064,0.5664776563644409,0.5392088294029236,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9647000432014464,0.6406915187835693,0.4493806958198547,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8370029926300049,0.4241943061351776,0.4055687189102173,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6831187009811401,0.2261625677347183,1.0396100282669067,284.9893798828125,284.95001220703125,301.8261413574219,292.3044128417969,298.2574157714844,297.0636901855469,284.98809814453125,1.0,0.6324514150619507,0.344523936510086,0.344523936510086,1.0,1.0,-3.2880537509918213,0.8233435153961182,2.464710235595703,0.0819328725337982,0.9323630928993224,0.9323630928993224,0.0,197.8156280517578,200.0,52900.5390625,0.0,3136.689453125,1.0,278.7427062988281,283.18133544921875,295.2698059082031,298.64617919921875,293.1499938964844,293.1499938964844,279.45001220703125,34061.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113361239433287,1.0,0.0,0.0,3.678131103515625,3.678155183792114,9.027089049595816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.31640625,0.0,1550.0721435546875,1895.4371337890625,0.0,3508.999267578125,0.9100494980812072,1.0,0.0,3.0,1.0,0.0
18207420,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7691492438316345,0.3314423263072967,0.3026863932609558,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.915010631084442,0.5630907416343689,0.5364603996276855,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9585026502609252,0.6379400491714478,0.447848230600357,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8318831920623779,0.4218974113464355,0.4037807881832123,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6779208183288574,0.2244080305099487,1.0331257581710815,284.8921203613281,284.95001220703125,301.8013000488281,292.2916259765625,298.2468566894531,297.0574035644531,284.8930969238281,1.0,0.6320040822029114,0.34495609998703,0.34495609998703,1.0,1.0,-3.270955801010132,0.8193238377571106,2.451632022857666,0.0819666683673858,0.8352790474891663,0.8352790474891663,0.0,201.0334930419922,203.0,53161.2734375,0.0,3117.3046875,1.0,278.45831298828125,283.0729675292969,295.306640625,298.765869140625,293.1499938964844,293.1499938964844,279.75,39876.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184007048606871,1.0,0.0,0.0,3.5135388374328613,3.5135622024536133,8.23726111320866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.22509765625,0.0,1414.4998779296875,1895.4371337890625,0.0,3574.391845703125,0.8782179951667786,1.0,0.0,3.0,1.0,0.0
18207480,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7691492438316345,0.3314423263072967,0.3026863932609558,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.915010631084442,0.5630907416343689,0.5364603996276855,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9585026502609252,0.6379400491714478,0.447848230600357,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8318831920623779,0.4218974113464355,0.4037807881832123,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6779208183288574,0.2244080305099487,1.0331257581710815,284.8921203613281,284.95001220703125,301.8013000488281,292.2916259765625,298.2468566894531,297.0574035644531,284.8930969238281,1.0,0.6320040822029114,0.34495609998703,0.34495609998703,1.0,1.0,-3.270955801010132,0.8193238377571106,2.451632022857666,0.0819666683673858,0.8352790474891663,0.8352790474891663,0.0,201.0334930419922,203.0,53161.2734375,0.0,3117.3046875,1.0,278.45831298828125,283.0729675292969,295.306640625,298.765869140625,293.1499938964844,293.1499938964844,279.75,39876.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184007048606871,1.0,0.0,0.0,3.5135388374328613,3.5135622024536133,8.23726111320866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.22509765625,0.0,1414.4998779296875,1895.4371337890625,0.0,3574.391845703125,0.8782179951667786,1.0,0.0,3.0,1.0,0.0
18207540,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7646297216415405,0.3299328088760376,0.3012673854827881,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9090234041213988,0.5605597496032715,0.5339978933334351,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9531360268592834,0.6363224983215332,0.446617990732193,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8275184631347656,0.4202323257923126,0.4021745026111603,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6733769774436951,0.2229799777269363,1.0268678665161133,284.9906005859375,284.95001220703125,301.7752380371094,292.2778625488281,298.238525390625,297.0543518066406,284.9896240234375,1.0,0.6315617561340332,0.345388263463974,0.345388263463974,1.0,1.0,-3.255345344543457,0.8157607316970825,2.439584493637085,0.0819233804941177,0.9165599346160888,0.9165599346160888,0.0,203.8089904785156,206.0,52193.48828125,0.0,3098.841064453125,1.0,278.7413024902344,283.1978454589844,295.2431335449219,298.57501220703125,293.1499938964844,293.1499938964844,279.45001220703125,34002.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076193571090698,1.0,0.0,0.0,3.60973858833313,3.609761714935303,8.694503321748925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.224609375,0.0,1474.0523681640625,1895.4371337890625,0.0,3474.4970703125,0.8948233723640442,1.0,0.0,3.0,1.0,0.0
18207600,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7646297216415405,0.3299328088760376,0.3012673854827881,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9090234041213988,0.5605597496032715,0.5339978933334351,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9531360268592834,0.6363224983215332,0.446617990732193,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8275184631347656,0.4202323257923126,0.4021745026111603,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6733769774436951,0.2229799777269363,1.0268678665161133,284.9906005859375,284.95001220703125,301.7752380371094,292.2778625488281,298.238525390625,297.0543518066406,284.9896240234375,1.0,0.6315617561340332,0.345388263463974,0.345388263463974,1.0,1.0,-3.255345344543457,0.8157607316970825,2.439584493637085,0.0819233804941177,0.9165599346160888,0.9165599346160888,0.0,203.8089904785156,206.0,52193.48828125,0.0,3098.841064453125,1.0,278.7413024902344,283.1978454589844,295.2431335449219,298.57501220703125,293.1499938964844,293.1499938964844,279.45001220703125,34002.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076193571090698,1.0,0.0,0.0,3.60973858833313,3.609761714935303,8.694503321748925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.224609375,0.0,1474.0523681640625,1895.4371337890625,0.0,3474.4970703125,0.8948233723640442,1.0,0.0,3.0,1.0,0.0
18207660,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.759986937046051,0.3277865052223205,0.2997181415557861,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.903197169303894,0.5574127435684204,0.5314639806747437,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.947370171546936,0.6337154507637024,0.4451789855957031,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8230475187301636,0.4180705845355987,0.4005026817321777,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6688523292541504,0.2213302105665207,1.0207921266555786,284.8935241699219,284.95001220703125,301.7506103515625,292.2645568847656,298.2287902832031,297.0491027832031,284.8949584960937,1.0,0.6311402916908264,0.3457978665828705,0.3457978665828705,1.0,1.0,-3.2393977642059326,0.8120025396347046,2.4273951053619385,0.0819386094808578,0.8256166577339172,0.8256166577339172,0.0,206.76060485839844,206.0,52464.625,0.0,3080.736083984375,1.0,278.462158203125,283.090087890625,295.28375244140625,298.7050476074219,293.1499938964844,293.1499938964844,279.45001220703125,40052.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147621393203736,1.0,0.0,0.0,3.454997301101685,3.4550201892852783,7.96505446487572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.259765625,0.0,1355.5498046875,1895.4371337890625,0.0,3540.743896484375,0.8655494451522827,1.0,0.0,3.0,1.0,0.0
18207720,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7594524621963501,0.32757169008255,0.2995255589485168,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9025558233261108,0.5570930242538452,0.5311630964279175,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.94669508934021,0.6334593892097473,0.4449957311153412,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8225323557853699,0.4178484082221985,0.400297999382019,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6683347821235657,0.2211548388004303,1.0200613737106323,284.89654541015625,284.95001220703125,301.7479858398437,292.2631225585937,298.22772216796875,297.0485534667969,284.8975524902344,1.0,0.6310782432556152,0.3458407521247864,0.3458407521247864,1.0,1.0,-3.2374589443206787,0.8115255236625671,2.425933361053467,0.0819005742669105,0.8242175579071045,0.8242175579071045,0.0,207.09341430664065,209.0,52411.6171875,0.0,3078.40087890625,1.0,278.45904541015625,283.09344482421875,295.2783508300781,298.6920471191406,293.1499938964844,293.1499938964844,279.75,39835.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146648049354552,1.0,0.0,0.0,3.4452123641967773,3.445235013961792,7.92000207638921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.001953125,0.0,1344.13330078125,1895.4371337890625,0.0,3539.8427734375,0.8630947470664978,1.0,0.0,3.0,1.0,0.0
18207780,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7551047801971436,0.3259575963020324,0.2980296611785888,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8971752524375916,0.554436981678009,0.5286027193069458,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9411494731903076,0.6316781640052795,0.4436688721179962,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.818204939365387,0.4160614609718323,0.3985934555530548,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.663914144039154,0.2196334600448608,1.0134433507919312,284.9882507324219,284.95001220703125,301.7195129394531,292.2474670410156,298.21893310546875,297.0456848144531,284.9872741699219,1.0,0.6305805444717407,0.3462932407855987,0.3462932407855987,1.0,1.0,-3.2209720611572266,0.8077212572097778,2.4132509231567383,0.0818047970533371,0.9013015627861024,0.9013015627861024,0.0,209.9274139404297,212.0,51479.50390625,0.0,3058.64794921875,1.0,278.7407531738281,283.2108154296875,295.212890625,298.5011291503906,293.1499938964844,293.1499938964844,280.04998779296875,33958.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039393663406372,1.0,0.0,0.0,3.5464131832122803,3.546435832977295,8.392124755118857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.09228515625,0.0,1406.10986328125,1895.4371337890625,0.0,3440.27685546875,0.880577564239502,1.0,0.0,3.0,1.0,0.0
18207840,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7551047801971436,0.3259575963020324,0.2980296611785888,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8971752524375916,0.554436981678009,0.5286027193069458,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9411494731903076,0.6316781640052795,0.4436688721179962,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.818204939365387,0.4160614609718323,0.3985934555530548,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.663914144039154,0.2196334600448608,1.0134433507919312,284.9882507324219,284.95001220703125,301.7195129394531,292.2474670410156,298.21893310546875,297.0456848144531,284.9872741699219,1.0,0.6305805444717407,0.3462932407855987,0.3462932407855987,1.0,1.0,-3.2209720611572266,0.8077212572097778,2.4132509231567383,0.0818047970533371,0.9013015627861024,0.9013015627861024,0.0,209.9274139404297,212.0,51479.50390625,0.0,3058.64794921875,1.0,278.7407531738281,283.2108154296875,295.212890625,298.5011291503906,293.1499938964844,293.1499938964844,280.04998779296875,33958.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039393663406372,1.0,0.0,0.0,3.5464131832122803,3.546435832977295,8.392124755118857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.09228515625,0.0,1406.10986328125,1895.4371337890625,0.0,3440.27685546875,0.880577564239502,1.0,0.0,3.0,1.0,0.0
18207900,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7531973719596863,0.3252618908882141,0.2974008321762085,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8947579860687256,0.5532398819923401,0.5274632573127747,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.938663125038147,0.6309372782707214,0.4431283175945282,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8162540793418884,0.4152764976024627,0.3978559970855713,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.6619471311569214,0.2189517319202423,1.010509371757507,285.0763244628906,284.95001220703125,301.704833984375,292.2392883300781,298.21514892578125,297.0451354980469,285.07745361328125,1.0,0.6304154992103577,0.3465194702148437,0.3465194702148437,1.0,1.0,-3.2137796878814697,0.8061404228210449,2.407639265060425,0.0818664208054542,0.986833930015564,0.986833930015564,0.0,211.255111694336,212.0,50687.62890625,0.0,3050.57470703125,1.0,278.99713134765625,283.32244873046875,295.1817626953125,298.3562316894531,293.1499938964844,293.1499938964844,280.04998779296875,31374.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969599604606628,1.0,0.0,0.0,3.636373281478882,3.636396408081055,8.823283224046463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.34326171875,0.0,1483.578369140625,1895.4371337890625,0.0,3375.230224609375,0.9000288248062134,1.0,0.0,3.0,1.0,0.0
18207960,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.751501202583313,0.3245656490325928,0.2968766987323761,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8925642967224121,0.5520471930503845,0.5264518857002258,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9364299178123474,0.6301857829093933,0.4427037537097931,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8144790530204773,0.414502203464508,0.3972202837467193,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.6601694822311401,0.218291699886322,1.007887840270996,285.052734375,284.95001220703125,301.6898498535156,292.2308959960937,298.2117919921875,297.044921875,285.0498352050781,1.0,0.6303250789642334,0.3467816710472107,0.3467816710472107,1.0,1.0,-3.2075064182281494,0.8049412965774536,2.4025652408599854,0.0821152105927467,1.0,1.0,0.0,212.5060272216797,215.0,50768.52734375,0.0,3044.058837890625,1.0,279.0422058105469,283.2968444824219,295.2001647949219,298.4291076660156,293.1499938964844,293.1499938964844,279.75,31361.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950678110122681,1.0,0.0,0.0,3.732818603515625,3.732842683792114,9.297519341089356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.83935546875,0.0,1591.7833251953125,1895.4371337890625,0.0,3357.56689453125,0.9204031825065612,1.0,0.0,3.0,1.0,0.0
18208020,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7463595271110535,0.3218202292919159,0.294937789440155,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8862320184707642,0.5481599569320679,0.5233952403068542,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9294873476028442,0.6267414093017578,0.4408358931541443,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.809158205986023,0.4117692708969116,0.3951592147350311,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6552110910415649,0.2162651270627975,1.0006451606750488,284.879150390625,284.95001220703125,301.6590270996094,292.21337890625,298.19976806640625,297.03863525390625,284.8797912597656,1.0,0.629852831363678,0.3473060429096222,0.3473060429096222,1.0,1.0,-3.1880805492401123,0.800387978553772,2.387692451477051,0.0821480154991149,0.8763025999069214,0.8763025999069214,0.0,216.1162872314453,218.0,51441.4765625,0.0,3022.54833984375,1.0,278.7575988769531,283.1063232421875,295.2490234375,298.5999450683594,293.1499938964844,293.1499938964844,280.04998779296875,38164.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068247675895692,1.0,0.0,0.0,3.6702239513397217,3.670248508453369,8.988317858893424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.27880859375,0.0,1572.066650390625,1895.4371337890625,0.0,3467.11328125,0.9111027121543884,1.0,0.0,3.0,1.0,0.0
18208080,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7463595271110535,0.3218202292919159,0.294937789440155,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8862320184707642,0.5481599569320679,0.5233952403068542,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9294873476028442,0.6267414093017578,0.4408358931541443,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.809158205986023,0.4117692708969116,0.3951592147350311,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6552110910415649,0.2162651270627975,1.0006451606750488,284.879150390625,284.95001220703125,301.6590270996094,292.21337890625,298.19976806640625,297.03863525390625,284.8797912597656,1.0,0.629852831363678,0.3473060429096222,0.3473060429096222,1.0,1.0,-3.1880805492401123,0.800387978553772,2.387692451477051,0.0821480154991149,0.8763025999069214,0.8763025999069214,0.0,216.1162872314453,218.0,51441.4765625,0.0,3022.54833984375,1.0,278.7575988769531,283.1063232421875,295.2490234375,298.5999450683594,293.1499938964844,293.1499938964844,280.04998779296875,38164.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068247675895692,1.0,0.0,0.0,3.6702239513397217,3.670248508453369,8.988317858893424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.27880859375,0.0,1572.066650390625,1895.4371337890625,0.0,3467.11328125,0.9111027121543884,1.0,0.0,3.0,1.0,0.0
18208140,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7417917847633362,0.3198772370815277,0.2930804491043091,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8805330991744995,0.5451208353042603,0.5204012989997864,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9233129024505616,0.624488353729248,0.4390990734100342,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8041316270828247,0.4096327722072601,0.3930775821208954,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6506146192550659,0.2144838720560073,0.9928197264671326,284.9891357421875,284.95001220703125,301.62701416015625,292.1949462890625,298.18914794921875,297.0346069335937,284.9879150390625,1.0,0.629159152507782,0.3478304147720337,0.3478304147720337,1.0,1.0,-3.168238878250122,0.7956974506378174,2.3725414276123047,0.0818618163466453,0.9606187343597412,0.9606187343597412,0.0,219.2830810546875,221.0,50337.30859375,0.0,2997.963623046875,1.0,279.0424499511719,283.2445068359375,295.1684265136719,298.3900146484375,293.1499938964844,293.1499938964844,279.75,33830.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897635817527771,1.0,0.0,0.0,3.7584328651428223,3.758457660675049,9.425554594599816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.60107421875,0.0,1640.4718017578125,1895.4371337890625,0.0,3381.53662109375,0.928120493888855,1.0,0.0,3.0,1.0,0.0
18208200,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7417917847633362,0.3198772370815277,0.2930804491043091,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8805330991744995,0.5451208353042603,0.5204012989997864,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9233129024505616,0.624488353729248,0.4390990734100342,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8041316270828247,0.4096327722072601,0.3930775821208954,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6506146192550659,0.2144838720560073,0.9928197264671326,284.9891357421875,284.95001220703125,301.62701416015625,292.1949462890625,298.18914794921875,297.0346069335937,284.9879150390625,1.0,0.629159152507782,0.3478304147720337,0.3478304147720337,1.0,1.0,-3.168238878250122,0.7956974506378174,2.3725414276123047,0.0818618163466453,0.9606187343597412,0.9606187343597412,0.0,219.2830810546875,221.0,50337.30859375,0.0,2997.963623046875,1.0,279.0424499511719,283.2445068359375,295.1684265136719,298.3900146484375,293.1499938964844,293.1499938964844,279.75,33830.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897635817527771,1.0,0.0,0.0,3.7584328651428223,3.758457660675049,9.425554594599816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.60107421875,0.0,1640.4718017578125,1895.4371337890625,0.0,3381.53662109375,0.928120493888855,1.0,0.0,3.0,1.0,0.0
18208260,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7370856404304504,0.3171925544738769,0.2910692691802978,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.87467360496521,0.5412548184394836,0.5172157287597656,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9169199466705322,0.6211227178573608,0.4371537566184997,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7988584041595459,0.4068619012832641,0.39085653424263,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6459701657295227,0.2123560011386871,0.9847126007080078,284.8730773925781,284.95001220703125,301.5938720703125,292.17559814453125,298.1768493652344,297.0285339355469,284.8752136230469,1.0,0.62840735912323,0.3484271466732025,0.3484271466732025,1.0,1.0,-3.147242307662964,0.7908155918121338,2.35642671585083,0.0818363800644874,0.8440101742744446,0.8440101742744446,0.0,222.64260864257807,224.0,50580.3359375,0.0,2972.210205078125,1.0,278.7568359375,283.1201477050781,295.1963195800781,298.49853515625,293.1499938964844,293.1499938964844,280.04998779296875,40526.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058039784431458,1.0,0.0,0.0,3.590644121170044,3.5906684398651123,8.602764296483656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.716796875,0.0,1501.4449462890625,1895.4371337890625,0.0,3457.623291015625,0.8954464197158813,1.0,0.0,3.0,1.0,0.0
18208320,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7370856404304504,0.3171925544738769,0.2910692691802978,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.87467360496521,0.5412548184394836,0.5172157287597656,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9169199466705322,0.6211227178573608,0.4371537566184997,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7988584041595459,0.4068619012832641,0.39085653424263,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6459701657295227,0.2123560011386871,0.9847126007080078,284.8730773925781,284.95001220703125,301.5938720703125,292.17559814453125,298.1768493652344,297.0285339355469,284.8752136230469,1.0,0.62840735912323,0.3484271466732025,0.3484271466732025,1.0,1.0,-3.147242307662964,0.7908155918121338,2.35642671585083,0.0818363800644874,0.8440101742744446,0.8440101742744446,0.0,222.64260864257807,224.0,50580.3359375,0.0,2972.210205078125,1.0,278.7568359375,283.1201477050781,295.1963195800781,298.49853515625,293.1499938964844,293.1499938964844,280.04998779296875,40526.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058039784431458,1.0,0.0,0.0,3.590644121170044,3.5906684398651123,8.602764296483656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.716796875,0.0,1501.4449462890625,1895.4371337890625,0.0,3457.623291015625,0.8954464197158813,1.0,0.0,3.0,1.0,0.0
18208380,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7331767678260803,0.3153961896896362,0.2893547117710113,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8697318434715271,0.5383554100990295,0.5143619775772095,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9117454290390016,0.6190513372421265,0.4355627000331878,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7943687438964844,0.4048132598400116,0.3888547122478485,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6419517397880554,0.2106028646230697,0.9769180417060852,284.9878234863281,284.95001220703125,301.5595703125,292.1553649902344,298.1669311523437,297.0258483886719,284.9869079589844,1.0,0.6276410818099976,0.3490239083766937,0.3490239083766937,1.0,1.0,-3.1280503273010254,0.7864949107170105,2.34155535697937,0.0817498862743377,0.9301538467407228,0.9301538467407228,0.0,225.4572296142578,227.0,49499.27734375,0.0,2947.52392578125,1.0,279.04180908203125,283.2617492675781,295.1176452636719,298.2856750488281,293.1499938964844,293.1499938964844,279.75,34243.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941605687141418,1.0,0.0,0.0,3.674661159515381,3.67468523979187,9.010064445647004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.005859375,0.0,1547.544677734375,1895.4371337890625,0.0,3349.09423828125,0.9096369743347168,1.0,0.0,3.0,1.0,0.0
18208440,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7331767678260803,0.3153961896896362,0.2893547117710113,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8697318434715271,0.5383554100990295,0.5143619775772095,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9117454290390016,0.6190513372421265,0.4355627000331878,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7943687438964844,0.4048132598400116,0.3888547122478485,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6419517397880554,0.2106028646230697,0.9769180417060852,284.9878234863281,284.95001220703125,301.5595703125,292.1553649902344,298.1669311523437,297.0258483886719,284.9869079589844,1.0,0.6276410818099976,0.3490239083766937,0.3490239083766937,1.0,1.0,-3.1280503273010254,0.7864949107170105,2.34155535697937,0.0817498862743377,0.9301538467407228,0.9301538467407228,0.0,225.4572296142578,227.0,49499.27734375,0.0,2947.52392578125,1.0,279.04180908203125,283.2617492675781,295.1176452636719,298.2856750488281,293.1499938964844,293.1499938964844,279.75,34243.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941605687141418,1.0,0.0,0.0,3.674661159515381,3.67468523979187,9.010064445647004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.005859375,0.0,1547.544677734375,1895.4371337890625,0.0,3349.09423828125,0.9096369743347168,1.0,0.0,3.0,1.0,0.0
18208500,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7312914133071899,0.3141708374023437,0.2885406613349914,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8673429489135742,0.5365471839904785,0.5129861235618591,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9092822074890136,0.6175128817558289,0.4347972869873047,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.792195737361908,0.4035255014896393,0.387905091047287,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.6400432586669922,0.2096052914857864,0.9732712507247924,284.8600158691406,284.95001220703125,301.5420227050781,292.1449279785156,298.1614685058594,297.02392578125,284.85748291015625,1.0,0.6273198127746582,0.3493222892284393,0.3493222892284393,1.0,1.0,-3.118976593017578,0.784485399723053,2.33449125289917,0.0818533524870872,0.8369199633598328,0.8369199633598328,0.0,226.8887939453125,227.0,50111.77734375,0.0,2936.45458984375,1.0,278.7978820800781,283.1154479980469,295.1692810058594,298.4751281738281,293.1499938964844,293.1499938964844,279.75,39093.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998947143554688,1.0,0.0,0.0,3.615324020385742,3.615348100662232,8.721430617697479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.263671875,0.0,1517.859619140625,1895.4371337890625,0.0,3402.602783203125,0.8971514105796814,1.0,0.0,3.0,1.0,0.0
18208560,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7288727164268494,0.312796413898468,0.2874070107936859,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8643912076950073,0.5345719456672668,0.5112383365631104,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.906180202960968,0.6157745718955994,0.4336675107479095,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7894787788391113,0.4020931720733642,0.3866671621799469,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6377319097518921,0.2085033059120178,0.9688684344291688,284.8865661621094,284.95001220703125,301.524169921875,292.1342468261719,298.1551818847656,297.0211181640625,284.8883361816406,1.0,0.62688148021698,0.3496623039245605,0.3496623039245605,1.0,1.0,-3.107374906539917,0.7817858457565308,2.3255889415740967,0.0817923843860626,0.8280289173126221,0.8280289173126221,0.0,228.6599578857422,230.0,49666.15234375,0.0,2922.056396484375,1.0,278.758056640625,283.1534423828125,295.1493530273437,298.3938293457031,293.1499938964844,293.1499938964844,280.04998779296875,40510.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012776017189026,1.0,0.0,0.0,3.493311882019043,3.493335247039795,8.142691854118311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.353515625,0.0,1398.0302734375,1895.4371337890625,0.0,3415.49072265625,0.874234139919281,1.0,0.0,3.0,1.0,0.0
