time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210480,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8016772270202637,0.2781205475330353,0.252680629491806,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9641729593276978,0.4798000454902649,0.456020712852478,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9990000128746032,0.5718727707862854,0.3825485110282898,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8719630837440491,0.3621698915958404,0.3453165590763092,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.6929758191108704,0.1776298433542251,0.8124794363975525,285.0550537109375,284.95001220703125,300.7108764648437,291.6022644042969,297.9517822265625,297.0024719238281,285.05279541015625,1.0,0.5095738768577576,0.3645961582660675,0.3645961582660675,1.0,1.0,-2.703448534011841,0.6911070346832275,2.0123414993286133,0.0817182064056396,1.0,1.0,0.0,119.39434814453124,98.0,40525.82421875,0.0,1673.241455078125,1.0,279.94158935546875,283.54052734375,294.5521545410156,297.1596374511719,293.1499938964844,293.1499938964844,280.6499938964844,31417.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375442624092102,1.0,0.0,0.0,3.731409072875977,3.731433153152466,9.290498610425856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.44482421875,0.0,1590.5892333984375,1895.4371337890625,0.0,2818.77978515625,0.920124650001526,1.0,0.0,3.0,1.0,0.0
18210540,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8063759803771973,0.2752529382705688,0.2503166496753692,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9700108766555786,0.4754981696605682,0.4522351920604706,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9990000128746032,0.5727880597114563,0.3725468516349792,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8773680925369263,0.3589799702167511,0.3424924314022064,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.6966514587402344,0.175505444407463,0.8030906915664673,284.85693359375,284.95001220703125,300.6499938964844,291.56103515625,297.9344482421875,296.9997863769531,284.8581848144531,1.0,0.5017718076705933,0.3658487498760223,0.3658487498760223,1.0,1.0,-2.6660659313201904,0.6819412112236023,1.984124779701233,0.0791441425681114,0.8537381291389465,0.8537381291389465,0.0,114.2996597290039,101.0,40787.73046875,0.0,1598.3829345703125,1.0,279.65728759765625,283.3372802734375,294.5930480957031,297.2929382324219,293.1499938964844,293.1499938964844,280.95001220703125,39541.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489877581596375,1.0,0.0,0.0,3.633675336837769,3.633699655532837,8.810195026853762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.25341796875,0.0,1541.46337890625,1895.4371337890625,0.0,2925.791015625,0.9035845398902892,1.0,0.0,3.0,1.0,0.0
18210600,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8063759803771973,0.2752529382705688,0.2503166496753692,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9700108766555786,0.4754981696605682,0.4522351920604706,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9990000128746032,0.5727880597114563,0.3725468516349792,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8773680925369263,0.3589799702167511,0.3424924314022064,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.6966514587402344,0.175505444407463,0.8030906915664673,284.85693359375,284.95001220703125,300.6499938964844,291.56103515625,297.9344482421875,296.9997863769531,284.8581848144531,1.0,0.5017718076705933,0.3658487498760223,0.3658487498760223,1.0,1.0,-2.6660659313201904,0.6819412112236023,1.984124779701233,0.0791441425681114,0.8537381291389465,0.8537381291389465,0.0,114.2996597290039,101.0,40787.73046875,0.0,1598.3829345703125,1.0,279.65728759765625,283.3372802734375,294.5930480957031,297.2929382324219,293.1499938964844,293.1499938964844,280.95001220703125,39541.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489877581596375,1.0,0.0,0.0,3.633675336837769,3.633699655532837,8.810195026853762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.25341796875,0.0,1541.46337890625,1895.4371337890625,0.0,2925.791015625,0.9035845398902892,1.0,0.0,3.0,1.0,0.0
18210660,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8072527647018433,0.2730923295021057,0.2480634301900863,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9713239669799804,0.4720194637775421,0.4485970437526703,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.5738325119018555,0.368007481098175,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8786002397537231,0.3563455641269684,0.339720755815506,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6967803835868835,0.1735975444316864,0.7937187552452087,284.9854431152344,284.95001220703125,300.589111328125,291.519775390625,297.92156982421875,297.0006103515625,284.98406982421875,1.0,0.4966122806072235,0.3673145174980163,0.3673145174980163,1.0,1.0,-2.638929605484009,0.6765295267105103,1.9624000787734983,0.0793972834944725,0.9422736763954164,0.9422736763954164,0.0,111.69304656982422,104.0,39576.5234375,0.0,1548.68310546875,1.0,279.9421081542969,283.4931335449219,294.4761657714844,297.0421447753906,293.1499938964844,293.1499938964844,280.6499938964844,34027.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359552621841431,1.0,0.0,0.0,3.708934545516968,3.708958625793457,9.178920663543976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.0244140625,0.0,1584.729736328125,1895.4371337890625,0.0,2803.94970703125,0.9170961380004884,1.0,0.0,3.0,1.0,0.0
18210720,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8072527647018433,0.2730923295021057,0.2480634301900863,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9713239669799804,0.4720194637775421,0.4485970437526703,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.5738325119018555,0.368007481098175,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8786002397537231,0.3563455641269684,0.339720755815506,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6967803835868835,0.1735975444316864,0.7937187552452087,284.9854431152344,284.95001220703125,300.589111328125,291.519775390625,297.92156982421875,297.0006103515625,284.98406982421875,1.0,0.4966122806072235,0.3673145174980163,0.3673145174980163,1.0,1.0,-2.638929605484009,0.6765295267105103,1.9624000787734983,0.0793972834944725,0.9422736763954164,0.9422736763954164,0.0,111.69304656982422,104.0,39576.5234375,0.0,1548.68310546875,1.0,279.9421081542969,283.4931335449219,294.4761657714844,297.0421447753906,293.1499938964844,293.1499938964844,280.6499938964844,34027.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359552621841431,1.0,0.0,0.0,3.708934545516968,3.708958625793457,9.178920663543976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.0244140625,0.0,1584.729736328125,1895.4371337890625,0.0,2803.94970703125,0.9170961380004884,1.0,0.0,3.0,1.0,0.0
18210780,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8047631978988647,0.2702983617782593,0.2457756847143173,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.96879243850708,0.4678457379341125,0.4449299573898315,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9990000128746032,0.5726693272590637,0.3679415583610534,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8762004375457764,0.3531703948974609,0.3369324803352356,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6938960552215576,0.1713875830173492,0.7843746542930603,284.86248779296875,284.95001220703125,300.5284423828125,291.4786682128906,297.9067077636719,296.9981689453125,284.8661193847656,1.0,0.4933242499828338,0.3687802851200104,0.3687802851200104,1.0,1.0,-2.617115497589112,0.6728339791297913,1.9442814588546755,0.0803686529397964,0.8160911202430725,0.8160911202430725,0.0,110.9104995727539,107.0,39698.453125,0.0,1515.2406005859375,1.0,279.6575012207031,283.3731994628906,294.4974670410156,297.1294250488281,293.1499938964844,293.1499938964844,280.95001220703125,42017.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441810607910156,1.0,0.0,0.0,3.4874467849731445,3.487470388412476,8.115372907013807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.58056640625,0.0,1402.7479248046875,1895.4371337890625,0.0,2880.802978515625,0.8740805387496948,1.0,0.0,3.0,1.0,0.0
18210840,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8047631978988647,0.2702983617782593,0.2457756847143173,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.96879243850708,0.4678457379341125,0.4449299573898315,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9990000128746032,0.5726693272590637,0.3679415583610534,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8762004375457764,0.3531703948974609,0.3369324803352356,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6938960552215576,0.1713875830173492,0.7843746542930603,284.86248779296875,284.95001220703125,300.5284423828125,291.4786682128906,297.9067077636719,296.9981689453125,284.8661193847656,1.0,0.4933242499828338,0.3687802851200104,0.3687802851200104,1.0,1.0,-2.617115497589112,0.6728339791297913,1.9442814588546755,0.0803686529397964,0.8160911202430725,0.8160911202430725,0.0,110.9104995727539,107.0,39698.453125,0.0,1515.2406005859375,1.0,279.6575012207031,283.3731994628906,294.4974670410156,297.1294250488281,293.1499938964844,293.1499938964844,280.95001220703125,42017.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441810607910156,1.0,0.0,0.0,3.4874467849731445,3.487470388412476,8.115372907013807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.58056640625,0.0,1402.7479248046875,1895.4371337890625,0.0,2880.802978515625,0.8740805387496948,1.0,0.0,3.0,1.0,0.0
18210900,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8025918006896973,0.2692064642906189,0.2446181774139404,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9664358496665956,0.4660951793193817,0.4430751800537109,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.5718016624450684,0.3691115081310272,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.874010443687439,0.3518276810646057,0.3355123996734619,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6915856003761292,0.1703770607709884,0.7795334458351135,284.9941711425781,284.95001220703125,300.4982604980469,291.45819091796875,297.8999328613281,296.9976501464844,284.9989624023437,1.0,0.4921582341194153,0.3695131838321686,0.3695131838321686,1.0,1.0,-2.60737419128418,0.6713564395904541,1.9360178709030151,0.0809559449553489,0.8958166837692261,0.8958166837692261,0.0,110.9954605102539,107.0,38814.109375,0.0,1502.39599609375,1.0,279.8972473144531,283.5280456542969,294.404052734375,296.8876342773437,293.1499938964844,293.1499938964844,280.95001220703125,35648.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349430561065674,1.0,0.0,0.0,3.513712882995605,3.51373553276062,8.238076816269313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.62890625,0.0,1384.2313232421875,1895.4371337890625,0.0,2794.506591796875,0.8770540952682495,1.0,0.0,3.0,1.0,0.0
18210960,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8007481694221497,0.2682808339595794,0.2437727153301239,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9642841815948486,0.4645315408706665,0.4415856003761291,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.5708379745483398,0.3703132569789886,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8720540404319763,0.3506386876106262,0.3343757092952728,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6894714832305908,0.1694587916135788,0.7753806114196777,284.9941101074219,284.95001220703125,300.4681701660156,291.4378356933594,297.8939514160156,296.9981689453125,284.992431640625,1.0,0.4913107454776764,0.3701804876327514,0.3701804876327514,1.0,1.0,-2.599654197692871,0.6703949570655823,1.929259181022644,0.0816356018185615,0.9119245409965516,0.9119245409965516,0.0,111.16448974609376,110.0,38723.13671875,0.0,1492.7239990234375,1.0,279.94158935546875,283.52362060546875,294.3866271972656,296.8946838378906,293.1499938964844,293.1499938964844,280.6499938964844,33848.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295947909355164,1.0,0.0,0.0,3.58585524559021,3.585878133773804,8.57983195601264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.07373046875,0.0,1447.155029296875,1895.4371337890625,0.0,2744.673583984375,0.8892496824264526,1.0,0.0,3.0,1.0,0.0
18211020,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7968392372131348,0.2663308382034302,0.2423141151666641,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9597131609916688,0.4615832865238189,0.4391534328460693,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9990000128746032,0.567983090877533,0.3733866810798645,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8680276870727539,0.3483968377113342,0.3325351178646087,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6854343414306641,0.1678733974695205,0.7690377235412598,284.85870361328125,284.95001220703125,300.4251403808594,291.40869140625,297.88262939453125,296.9953308105469,284.8627624511719,1.0,0.4904620349407196,0.3711414337158203,0.3711414337158203,1.0,1.0,-2.58884072303772,0.6690755486488342,1.9197652339935305,0.0827114433050155,0.802191972732544,0.802191972732544,0.0,111.91696166992188,110.0,39078.1171875,0.0,1481.531494140625,1.0,279.6732788085937,283.3860168457031,294.4378967285156,297.0444030761719,293.1499938964844,293.1499938964844,280.6499938964844,41818.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376454710960388,1.0,0.0,0.0,3.435507774353028,3.435530662536621,7.875445930949354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.607421875,0.0,1348.345947265625,1895.4371337890625,0.0,2819.72509765625,0.8608676791191101,1.0,0.0,3.0,1.0,0.0
18211080,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7948101162910461,0.2655434012413025,0.2416043281555175,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9573352336883544,0.4603999555110931,0.4380361437797546,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.5665810108184814,0.3750688135623932,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8659858107566833,0.3474897146224975,0.3316860198974609,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6834495067596436,0.1672261208295822,0.7662372589111328,284.8836669921875,284.95001220703125,300.40850830078125,291.3974609375,297.8781433105469,296.9941101074219,284.88629150390625,1.0,0.490203857421875,0.3715151250362396,0.3715151250362396,1.0,1.0,-2.584281206130981,0.6684381365776062,1.91584312915802,0.083085112273693,0.8040955066680908,0.8040955066680908,0.0,112.37940216064452,113.0,38937.48828125,0.0,1477.47509765625,1.0,279.6591491699219,283.41412353515625,294.41680908203125,296.9975891113281,293.1499938964844,293.1499938964844,280.95001220703125,41269.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380714654922485,1.0,0.0,0.0,3.374323606491089,3.3743460178375244,7.597431590511405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.30908203125,0.0,1283.99658203125,1895.4371337890625,0.0,2823.7021484375,0.8489658236503601,1.0,0.0,3.0,1.0,0.0
18211140,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7884693741798401,0.2634676396846771,0.23963662981987,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.949455976486206,0.4569921791553497,0.4347003400325775,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9990000128746032,0.5617703795433044,0.3807992339134216,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8594498634338379,0.3448734879493713,0.3291392624378204,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6769344806671143,0.1652211546897888,0.7572465538978577,284.9989013671875,284.95001220703125,300.34967041015625,291.357666015625,297.865478515625,296.9937744140625,284.9975891113281,1.0,0.4896889626979828,0.3728497326374054,0.3728497326374054,1.0,1.0,-2.570927143096924,0.6671256422996521,1.9038015604019165,0.0847425535321235,0.8967776298522949,0.8967776298522949,0.0,114.0514144897461,116.0,38102.046875,0.0,1467.0509033203125,1.0,279.94012451171875,283.5456848144531,294.31201171875,296.779541015625,293.1499938964844,293.1499938964844,281.25,33403.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246578574180603,1.0,0.0,0.0,3.495950698852539,3.4959728717803955,8.154999022735865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.85595703125,0.0,1349.8291015625,1895.4371337890625,0.0,2698.774169921875,0.8689015507698059,1.0,0.0,3.0,1.0,0.0
18211200,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7884693741798401,0.2634676396846771,0.23963662981987,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.949455976486206,0.4569921791553497,0.4347003400325775,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9990000128746032,0.5617703795433044,0.3807992339134216,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8594498634338379,0.3448734879493713,0.3291392624378204,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6769344806671143,0.1652211546897888,0.7572465538978577,284.9989013671875,284.95001220703125,300.34967041015625,291.357666015625,297.865478515625,296.9937744140625,284.9975891113281,1.0,0.4896889626979828,0.3728497326374054,0.3728497326374054,1.0,1.0,-2.570927143096924,0.6671256422996521,1.9038015604019165,0.0847425535321235,0.8967776298522949,0.8967776298522949,0.0,114.0514144897461,116.0,38102.046875,0.0,1467.0509033203125,1.0,279.94012451171875,283.5456848144531,294.31201171875,296.779541015625,293.1499938964844,293.1499938964844,281.25,33403.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246578574180603,1.0,0.0,0.0,3.495950698852539,3.4959728717803955,8.154999022735865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.85595703125,0.0,1349.8291015625,1895.4371337890625,0.0,2698.774169921875,0.8689015507698059,1.0,0.0,3.0,1.0,0.0
18211260,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.7824974060058594,0.26165771484375,0.2380603104829788,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.9415755867958068,0.4539178609848022,0.4318447709083557,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9990000128746032,0.5565248131752014,0.3867897391319275,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.853222131729126,0.3425081670284271,0.326959878206253,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.6706915497779846,0.1633616089820861,0.749218761920929,285.09088134765625,284.95001220703125,300.29180908203125,291.31866455078125,297.85400390625,296.9949645996094,285.0885009765625,1.0,0.4897165894508362,0.3740713000297546,0.3740713000297546,1.0,1.0,-2.560532569885254,0.6665199398994446,1.8940125703811648,0.086506463587284,1.0,1.0,0.0,115.95823669433594,119.0,37344.9375,0.0,1461.6329345703125,1.0,280.24139404296875,283.6532287597656,294.2726135253906,296.6777038574219,293.1499938964844,293.1499938964844,280.95001220703125,30944.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120798468589783,1.0,0.0,0.0,3.703964710235596,3.703988313674927,9.15433872705762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.935546875,0.0,1555.65478515625,1895.4371337890625,0.0,2582.35986328125,0.9133539795875548,1.0,0.0,3.0,1.0,0.0
18211320,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.7824974060058594,0.26165771484375,0.2380603104829788,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.9415755867958068,0.4539178609848022,0.4318447709083557,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9990000128746032,0.5565248131752014,0.3867897391319275,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.853222131729126,0.3425081670284271,0.326959878206253,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.6706915497779846,0.1633616089820861,0.749218761920929,285.09088134765625,284.95001220703125,300.29180908203125,291.31866455078125,297.85400390625,296.9949645996094,285.0885009765625,1.0,0.4897165894508362,0.3740713000297546,0.3740713000297546,1.0,1.0,-2.560532569885254,0.6665199398994446,1.8940125703811648,0.086506463587284,1.0,1.0,0.0,115.95823669433594,119.0,37344.9375,0.0,1461.6329345703125,1.0,280.24139404296875,283.6532287597656,294.2726135253906,296.6777038574219,293.1499938964844,293.1499938964844,280.95001220703125,30944.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120798468589783,1.0,0.0,0.0,3.703964710235596,3.703988313674927,9.15433872705762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.935546875,0.0,1555.65478515625,1895.4371337890625,0.0,2582.35986328125,0.9133539795875548,1.0,0.0,3.0,1.0,0.0
18211380,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7721009254455566,0.2586427927017212,0.2358923405408859,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9276789426803588,0.4495022296905517,0.4283044040203094,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9920822978019714,0.5494927167892456,0.3859916627407074,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8427605628967285,0.3391035199165344,0.3242734372615814,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6608414649963379,0.160899668931961,0.7400223016738892,284.8753356933594,284.95001220703125,300.2351989746094,291.2806091308594,297.8371276855469,296.9901733398437,284.87457275390625,1.0,0.4894743859767914,0.3752928376197815,0.3752928376197815,1.0,1.0,-2.538087844848633,0.6617748737335205,1.8763128519058228,0.0870602652430534,0.8826971054077148,0.8826971054077148,0.0,119.7912368774414,122.0,37994.87890625,0.0,1449.0084228515625,1.0,279.9574279785156,283.4197692871094,294.3305053710937,296.8528137207031,293.1499938964844,293.1499938964844,281.25,37488.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272296190261841,1.0,0.0,0.0,3.688432931900024,3.688457489013672,9.077725735551212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.77880859375,0.0,1587.6021728515625,1895.4371337890625,0.0,2722.67138671875,0.9141198992729188,1.0,0.0,3.0,1.0,0.0
18211440,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7721009254455566,0.2586427927017212,0.2358923405408859,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9276789426803588,0.4495022296905517,0.4283044040203094,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9920822978019714,0.5494927167892456,0.3859916627407074,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8427605628967285,0.3391035199165344,0.3242734372615814,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6608414649963379,0.160899668931961,0.7400223016738892,284.8753356933594,284.95001220703125,300.2351989746094,291.2806091308594,297.8371276855469,296.9901733398437,284.87457275390625,1.0,0.4894743859767914,0.3752928376197815,0.3752928376197815,1.0,1.0,-2.538087844848633,0.6617748737335205,1.8763128519058228,0.0870602652430534,0.8826971054077148,0.8826971054077148,0.0,119.7912368774414,122.0,37994.87890625,0.0,1449.0084228515625,1.0,279.9574279785156,283.4197692871094,294.3305053710937,296.8528137207031,293.1499938964844,293.1499938964844,281.25,37488.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272296190261841,1.0,0.0,0.0,3.688432931900024,3.688457489013672,9.077725735551212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.77880859375,0.0,1587.6021728515625,1895.4371337890625,0.0,2722.67138671875,0.9141198992729188,1.0,0.0,3.0,1.0,0.0
18211500,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7664790749549866,0.2572536468505859,0.2345712929964065,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9201459884643556,0.447419136762619,0.4262495040893554,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9863337874412536,0.5468767881393433,0.383897453546524,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8371860384941101,0.3374637067317962,0.3226865231990814,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6555608510971069,0.1596423685550689,0.7345780730247498,284.997314453125,284.95001220703125,300.2073974609375,291.261962890625,297.82830810546875,296.987548828125,285.00372314453125,1.0,0.4890699982643127,0.3759036064147949,0.3759036064147949,1.0,1.0,-2.52343487739563,0.6582354307174683,1.8651994466781616,0.08669064193964,0.9569262862205504,0.9569262862205504,0.0,121.8600616455078,122.0,36960.4453125,0.0,1438.6427001953125,1.0,280.2028503417969,283.5751647949219,294.2325439453125,296.606689453125,293.1499938964844,293.1499938964844,281.25,34540.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202600479125977,1.0,0.0,0.0,3.7073471546173096,3.707371473312378,9.171065471491602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.72412109375,0.0,1586.82080078125,1895.4371337890625,0.0,2657.978515625,0.918900728225708,1.0,0.0,3.0,1.0,0.0
18211560,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7621555924415588,0.2561281323432922,0.2335653603076934,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9142744541168212,0.4456232786178589,0.4245602190494537,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9816755056381226,0.544882595539093,0.3824197649955749,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8327978253364563,0.3360446691513061,0.3213667571544647,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6513088345527649,0.1585135459899902,0.7297013401985168,285.0016174316406,284.95001220703125,300.1799621582031,291.2435913085937,297.82110595703125,296.9865417480469,284.9993896484375,1.0,0.4886742830276489,0.3765787482261657,0.3765787482261657,1.0,1.0,-2.510972738265991,0.6555649638175964,1.85540783405304,0.0867436006665229,0.9783109426498412,0.9783109426498412,0.0,123.52120208740234,125.0,36821.6328125,0.0,1429.6495361328125,1.0,280.2431335449219,283.5728454589844,294.2077331542969,296.60546875,293.1499938964844,293.1499938964844,280.95001220703125,33282.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159434795379639,1.0,0.0,0.0,3.780425786972046,3.780450582504273,9.536186098557664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.81787109375,0.0,1662.11279296875,1895.4371337890625,0.0,2618.030517578125,0.9326412677764891,1.0,0.0,3.0,1.0,0.0
18211620,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7531543970108032,0.2530105412006378,0.231174424290657,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.902668297290802,0.441047191619873,0.4207176864147186,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.971373975276947,0.5398178696632385,0.3792616128921509,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8236796855926514,0.3324362933635711,0.3183696866035461,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.6427351236343384,0.1558867245912552,0.7193070650100708,284.8421936035156,284.95001220703125,300.1263732910156,291.2078552246094,297.8042907714844,296.9811096191406,284.8456115722656,1.0,0.4877130687236786,0.3779290020465851,0.3779290020465851,1.0,1.0,-2.483606576919556,0.6493591666221619,1.8342474699020384,0.0866793692111969,0.8283562660217285,0.8283562660217285,0.0,127.04161834716795,128.0,36988.36328125,0.0,1409.576171875,1.0,279.9565734863281,283.41632080078125,294.234375,296.7012939453125,293.1499938964844,293.1499938964844,281.25,42047.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258049488067627,1.0,0.0,0.0,3.586561679840088,3.586586236953736,8.58321357100067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.962890625,0.0,1508.1888427734375,1895.4371337890625,0.0,2709.429443359375,0.8951591849327087,1.0,0.0,3.0,1.0,0.0
18211680,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7531543970108032,0.2530105412006378,0.231174424290657,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.902668297290802,0.441047191619873,0.4207176864147186,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.971373975276947,0.5398178696632385,0.3792616128921509,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8236796855926514,0.3324362933635711,0.3183696866035461,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.6427351236343384,0.1558867245912552,0.7193070650100708,284.8421936035156,284.95001220703125,300.1263732910156,291.2078552246094,297.8042907714844,296.9811096191406,284.8456115722656,1.0,0.4877130687236786,0.3779290020465851,0.3779290020465851,1.0,1.0,-2.483606576919556,0.6493591666221619,1.8342474699020384,0.0866793692111969,0.8283562660217285,0.8283562660217285,0.0,127.04161834716795,128.0,36988.36328125,0.0,1409.576171875,1.0,279.9565734863281,283.41632080078125,294.234375,296.7012939453125,293.1499938964844,293.1499938964844,281.25,42047.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258049488067627,1.0,0.0,0.0,3.586561679840088,3.586586236953736,8.58321357100067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.962890625,0.0,1508.1888427734375,1895.4371337890625,0.0,2709.429443359375,0.8951591849327087,1.0,0.0,3.0,1.0,0.0
18211740,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7456195950508118,0.2506728172302246,0.2289695888757705,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8932490348815918,0.4373378157615661,0.4170879125595093,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9619840383529664,0.5361313819885254,0.3765117228031158,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.815711498260498,0.3294590711593628,0.315491259098053,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6353443264961243,0.1535675525665283,0.709029495716095,284.9869384765625,284.95001220703125,300.0745849609375,291.1734924316406,297.7906188964844,296.9792785644531,284.9858093261719,1.0,0.4866450726985931,0.3792792856693268,0.3792792856693268,1.0,1.0,-2.457479953765869,0.6435308456420898,1.8139491081237795,0.0865598022937774,0.924450159072876,0.924450159072876,0.0,130.0785369873047,131.0,35842.88671875,0.0,1389.35107421875,1.0,280.2416687011719,283.58453369140625,294.1161804199219,296.4502258300781,293.1499938964844,293.1499938964844,280.95001220703125,34315.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096576929092407,1.0,0.0,0.0,3.656829357147217,3.656853199005127,8.92283139819483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.62841796875,0.0,1528.1495361328125,1895.4371337890625,0.0,2560.041259765625,0.9056578874588012,1.0,0.0,3.0,1.0,0.0
18211800,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7456195950508118,0.2506728172302246,0.2289695888757705,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8932490348815918,0.4373378157615661,0.4170879125595093,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9619840383529664,0.5361313819885254,0.3765117228031158,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.815711498260498,0.3294590711593628,0.315491259098053,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6353443264961243,0.1535675525665283,0.709029495716095,284.9869384765625,284.95001220703125,300.0745849609375,291.1734924316406,297.7906188964844,296.9792785644531,284.9858093261719,1.0,0.4866450726985931,0.3792792856693268,0.3792792856693268,1.0,1.0,-2.457479953765869,0.6435308456420898,1.8139491081237795,0.0865598022937774,0.924450159072876,0.924450159072876,0.0,130.0785369873047,131.0,35842.88671875,0.0,1389.35107421875,1.0,280.2416687011719,283.58453369140625,294.1161804199219,296.4502258300781,293.1499938964844,293.1499938964844,280.95001220703125,34315.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096576929092407,1.0,0.0,0.0,3.656829357147217,3.656853199005127,8.92283139819483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.62841796875,0.0,1528.1495361328125,1895.4371337890625,0.0,2560.041259765625,0.9056578874588012,1.0,0.0,3.0,1.0,0.0
18211860,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7383199334144592,0.2477162331342697,0.2266851514577865,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8840121626853943,0.4329300820827484,0.4133574366569519,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9521065950393676,0.5314203500747681,0.3736204802989959,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8075789213180542,0.3259463310241699,0.3125423789024353,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.6282655596733093,0.1510360687971115,0.698910117149353,284.8624572753906,284.95001220703125,300.0248107910156,291.14068603515625,297.77667236328125,296.9756774902344,284.8664855957031,1.0,0.485611617565155,0.3808445334434509,0.3808445334434509,1.0,1.0,-2.431085586547852,0.6380149126052856,1.7930705547332764,0.0869642347097396,0.798879086971283,0.798879086971283,0.0,133.20010375976562,134.0,35872.890625,0.0,1369.44140625,1.0,279.9579467773437,283.4682312011719,294.1542053222656,296.5489196777344,293.1499938964844,293.1499938964844,281.25,42781.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169716000556946,1.0,0.0,0.0,3.408393383026123,3.408416271209717,7.751624480079045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.60498046875,0.0,1327.9959716796875,1895.4371337890625,0.0,2627.53662109375,0.8574274778366089,1.0,0.0,3.0,1.0,0.0
18211920,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7383199334144592,0.2477162331342697,0.2266851514577865,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8840121626853943,0.4329300820827484,0.4133574366569519,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9521065950393676,0.5314203500747681,0.3736204802989959,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8075789213180542,0.3259463310241699,0.3125423789024353,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.6282655596733093,0.1510360687971115,0.698910117149353,284.8624572753906,284.95001220703125,300.0248107910156,291.14068603515625,297.77667236328125,296.9756774902344,284.8664855957031,1.0,0.485611617565155,0.3808445334434509,0.3808445334434509,1.0,1.0,-2.431085586547852,0.6380149126052856,1.7930705547332764,0.0869642347097396,0.798879086971283,0.798879086971283,0.0,133.20010375976562,134.0,35872.890625,0.0,1369.44140625,1.0,279.9579467773437,283.4682312011719,294.1542053222656,296.5489196777344,293.1499938964844,293.1499938964844,281.25,42781.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169716000556946,1.0,0.0,0.0,3.408393383026123,3.408416271209717,7.751624480079045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.60498046875,0.0,1327.9959716796875,1895.4371337890625,0.0,2627.53662109375,0.8574274778366089,1.0,0.0,3.0,1.0,0.0
18211980,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7319080829620361,0.2454422861337661,0.2245745807886123,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8758093118667603,0.429289162158966,0.4098349809646606,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9429516792297364,0.5277959108352661,0.3709768652915954,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7999170422554016,0.322993665933609,0.3097177743911743,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6217419505119324,0.148774117231369,0.6889514923095703,284.9916076660156,284.95001220703125,299.9772644042969,291.109619140625,297.7655639648437,296.97509765625,284.990234375,1.0,0.4845771193504333,0.3824097514152527,0.3824097514152527,1.0,1.0,-2.405779361724853,0.6328346729278564,1.772944688796997,0.0873290076851844,0.8922885656356812,0.8922885656356812,0.0,136.03811645507812,137.0,34854.8046875,0.0,1350.0054931640625,1.0,280.24029541015625,283.6157531738281,294.0478820800781,296.3181457519531,293.1499938964844,293.1499938964844,281.54998779296875,33963.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000981211662292,1.0,0.0,0.0,3.5073254108428955,3.507347822189331,8.208153303712606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.58251953125,0.0,1365.5086669921875,1895.4371337890625,0.0,2472.322021484375,0.8718814849853516,1.0,0.0,3.0,1.0,0.0
18212040,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7319080829620361,0.2454422861337661,0.2245745807886123,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8758093118667603,0.429289162158966,0.4098349809646606,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9429516792297364,0.5277959108352661,0.3709768652915954,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7999170422554016,0.322993665933609,0.3097177743911743,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6217419505119324,0.148774117231369,0.6889514923095703,284.9916076660156,284.95001220703125,299.9772644042969,291.109619140625,297.7655639648437,296.97509765625,284.990234375,1.0,0.4845771193504333,0.3824097514152527,0.3824097514152527,1.0,1.0,-2.405779361724853,0.6328346729278564,1.772944688796997,0.0873290076851844,0.8922885656356812,0.8922885656356812,0.0,136.03811645507812,137.0,34854.8046875,0.0,1350.0054931640625,1.0,280.24029541015625,283.6157531738281,294.0478820800781,296.3181457519531,293.1499938964844,293.1499938964844,281.54998779296875,33963.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000981211662292,1.0,0.0,0.0,3.5073254108428955,3.507347822189331,8.208153303712606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.58251953125,0.0,1365.5086669921875,1895.4371337890625,0.0,2472.322021484375,0.8718814849853516,1.0,0.0,3.0,1.0,0.0
18212100,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.7291255593299866,0.2444300353527069,0.2236780673265457,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8722057938575745,0.4276138842105865,0.4082619249820709,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.9388269782066344,0.5261356234550476,0.3698179721832275,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.7965065240859985,0.3216339349746704,0.3084528148174286,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.6187722086906433,0.1477312892675399,0.6844327449798584,285.09307861328125,284.95001220703125,299.95440673828125,291.0947570800781,297.7610168457031,296.9756774902344,285.09912109375,1.0,0.484150618314743,0.3831923604011535,0.3831923604011535,1.0,1.0,-2.3944711685180664,0.6306831240653992,1.7637879848480225,0.0876780822873115,0.9880598187446594,0.9880598187446594,0.0,137.34307861328125,137.0,34016.109375,0.0,1341.56103515625,1.0,280.4965209960937,283.7443542480469,293.9997253417969,296.1564636230469,293.1499938964844,293.1499938964844,281.54998779296875,31103.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888895869255066,1.0,0.0,0.0,3.6007888317108154,3.60081148147583,8.651444431961863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.00732421875,0.0,1442.96337890625,1895.4371337890625,0.0,2370.309326171875,0.8922123908996582,1.0,0.0,3.0,1.0,0.0
18212160,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.7266015410423279,0.2434818148612976,0.2228927612304687,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8689163327217102,0.42601478099823,0.4068265855312347,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.935024082660675,0.5245476961135864,0.3687817752361297,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.7933727502822876,0.3203368186950683,0.3072950541973114,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.6159685254096985,0.1467412412166595,0.6802390217781067,285.09112548828125,284.95001220703125,299.9321594238281,291.0804138183594,297.75714111328125,296.97686767578125,285.0883178710937,1.0,0.4837989509105682,0.3839967250823974,0.3839967250823974,1.0,1.0,-2.38412880897522,0.6288957595825195,1.7552331686019895,0.0881791040301323,1.0,1.0,0.0,138.57827758789062,140.0,33957.1875,0.0,1334.054443359375,1.0,280.5415344238281,283.73199462890625,294.0155639648437,296.2127380371094,293.1499938964844,293.1499938964844,281.25,30989.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836048007011414,1.0,0.0,0.0,3.7093424797058105,3.7093660831451416,9.180939741781912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.40966796875,0.0,1562.101318359375,1895.4371337890625,0.0,2322.565185546875,0.9148042798042296,1.0,0.0,3.0,1.0,0.0
18212220,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7215250134468079,0.2410946935415268,0.2211954742670059,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8626092076301575,0.4224767982959747,0.4040092527866363,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9274265170097352,0.520632803440094,0.3665503859519958,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.78733891248703,0.3174993693828583,0.3050482869148254,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.610518217086792,0.1447796672582626,0.6727698445320129,284.87750244140625,284.95001220703125,299.89794921875,291.0585021972656,297.7481994628906,296.9749450683594,284.8743591308594,1.0,0.4831857681274414,0.3852836787700653,0.3852836787700653,1.0,1.0,-2.364360809326172,0.6248918175697327,1.7394689321517944,0.0886606648564338,0.8922592401504517,0.8922592401504517,0.0,141.0472869873047,140.0,34647.3359375,0.0,1320.2608642578125,1.0,280.2650451660156,283.4971008300781,294.1056823730469,296.4237365722656,293.1499938964844,293.1499938964844,281.25,36584.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960425019264221,1.0,0.0,0.0,3.7152798175811768,3.715304374694824,9.210353937305626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.8427734375,0.0,1611.467529296875,1895.4371337890625,0.0,2435.299072265625,0.9188892841339112,1.0,0.0,3.0,1.0,0.0
18212280,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7199445366859436,0.2404074221849441,0.2206274271011352,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8607379794120789,0.421489953994751,0.403134286403656,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9251206517219543,0.5195326209068298,0.3658226132392883,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7855371832847595,0.316702663898468,0.3043514788150787,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6088551878929138,0.1442310363054275,0.6705625653266907,284.871337890625,284.95001220703125,299.8896484375,291.05322265625,297.7454528808594,296.973876953125,284.8707275390625,1.0,0.482984721660614,0.3856054246425628,0.3856054246425628,1.0,1.0,-2.358264923095703,0.6234866380691528,1.7347784042358398,0.088620126247406,0.8778414130210876,0.8778414130210876,0.0,141.7857666015625,143.0,34526.30859375,0.0,1315.94775390625,1.0,280.25732421875,283.4971618652344,294.0956420898437,296.4007873535156,293.1499938964844,293.1499938964844,281.54998779296875,37818.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973892688751221,1.0,0.0,0.0,3.684008836746216,3.6840336322784415,9.055962664206164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.01904296875,0.0,1585.0711669921875,1895.4371337890625,0.0,2447.580322265625,0.9133569598197936,1.0,0.0,3.0,1.0,0.0
