time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226320,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,9.62421327130869e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,0.0001013490036712,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,7.485610694857314e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,0.0001013489309116,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,0.0004807529621757,285.20538330078125,294.1499938964844,295.540283203125,292.0167541503906,297.1836853027344,295.6884155273437,285.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254858061671,8.844141419217522e-09,0.0010254769586026,-0.022220516577363,0.0,0.0,0.0,-0.0091972388327121,60.0,11.705670356750488,0.0,-7.1699879811149e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,9.608593973098324e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0001011845088214,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,7.473461300833151e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,0.0001011844360618,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,0.000479972717585,285.20343017578125,294.1499938964844,295.4879455566406,292.00653076171875,297.1533508300781,295.63360595703125,285.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238211834803,8.649482019507104e-09,0.0010238124523311,-0.0217107832431793,0.0,0.0,0.0,-0.0091007379814982,60.0,11.652522087097168,0.0,-7.146728364659793e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,9.608593973098324e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0001011845088214,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,7.473461300833151e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,0.0001011844360618,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,0.000479972717585,285.20343017578125,294.1499938964844,295.4879455566406,292.00653076171875,297.1533508300781,295.63360595703125,285.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238211834803,8.649482019507104e-09,0.0010238124523311,-0.0217107832431793,0.0,0.0,0.0,-0.0091007379814982,60.0,11.652522087097168,0.0,-7.146728364659793e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,9.600864723324776e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,0.0001011031054076,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,7.46744844946079e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.0,0.0,0.000101103032648,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,0.0004795865970663,285.2024841308594,294.1499938964844,295.462890625,292.0016784667969,297.1380615234375,295.6071472167969,285.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229973122477,8.553150188106429e-09,0.0010229886975139,-0.0214585214853286,0.0,0.0,0.0,-0.0090529816225171,60.0,11.626524925231934,0.0,-7.135231783195195e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,9.59318276727572e-05,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,0.000101022196759,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,7.461472705472261e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,0.0001010221312753,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,0.0004792028339579,285.2015991210937,294.1499938964844,295.4385986328125,291.9969482421875,297.1226806640625,295.581298828125,285.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221785632893,8.457408995354854e-09,0.0010221700649708,-0.0212078038603067,0.0,0.0,0.0,-0.0090055186301469,60.0,11.6008939743042,0.0,-7.123814782517003e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,9.577971650287508e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,0.0001008620020002,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,7.449640543200076e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,0.0001008619292406,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,0.0004784429620485,285.1999206542969,294.1499938964844,295.3925170898437,291.98809814453125,297.0917663574219,295.53143310546875,285.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205572471022,8.267829976205121e-09,0.0010205489816144,-0.0207113418728113,0.0,0.0,0.0,-0.0089115360751748,60.0,11.550718307495115,0.0,-7.101234444917284e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,9.577971650287508e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,0.0001008620020002,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,7.449640543200076e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,0.0001008619292406,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,0.0004784429620485,285.1999206542969,294.1499938964844,295.3925170898437,291.98809814453125,297.0917663574219,295.53143310546875,285.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205572471022,8.267829976205121e-09,0.0010205489816144,-0.0207113418728113,0.0,0.0,0.0,-0.0089115360751748,60.0,11.550718307495115,0.0,-7.101234444917284e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,9.566554945195094e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,0.0001007417668006,299.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,7.440759509336203e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.000100741694041,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,0.0004778726433869,285.1986999511719,294.1499938964844,295.35986328125,291.98193359375,297.0681457519531,295.4954833984375,285.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193404741585,8.125547346082841e-09,0.0010193323250859,-0.0203387252986431,0.0,0.0,0.0,-0.0088410004973411,60.0,11.51379680633545,0.0,-7.084311448579683e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,9.562971536070108e-05,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,0.0001007040264084,299.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,7.43797208997421e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,0.0001007039536489,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0004776936257258,285.1983337402344,294.1499938964844,295.3500061035156,291.9801025390625,297.0606689453125,295.48443603515625,285.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189585154876,8.080886182426639e-09,0.0010189504828304,-0.0202217642217874,0.0,0.0,0.0,-0.0088188601657748,60.0,11.502312660217283,0.0,-7.079003694343555e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,9.548122761771084e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,0.0001005476369755,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,7.426421507261693e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,0.0001005475714919,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0004769518563989,285.1968994140625,294.1499938964844,295.31134033203125,291.97296142578125,297.0294494628906,295.4404602050781,285.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173758491873,7.89582621507634e-09,0.0010173680493608,-0.0197371058166027,0.0,0.0,0.0,-0.0087271183729171,60.0,11.455772399902344,-0.0,-7.05703087078291e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,9.548122761771084e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,0.0001005476369755,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,7.426421507261693e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,0.0001005475714919,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0004769518563989,285.1968994140625,294.1499938964844,295.31134033203125,291.97296142578125,297.0294494628906,295.4404602050781,285.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173758491873,7.89582621507634e-09,0.0010173680493608,-0.0197371058166027,0.0,0.0,0.0,-0.0087271183729171,60.0,11.455772399902344,-0.0,-7.05703087078291e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,9.53336711972952e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,0.0001003922370728,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,7.414943684125319e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,0.0001003921715891,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.0004762147436849,285.195556640625,294.1499938964844,295.2765808105469,291.9667358398437,296.9981994628906,295.3996887207031,285.4548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158031946048,7.711929761455849e-09,0.0010157955111935,-0.0192554835230112,0.0,0.0,0.0,-0.0086359530687332,60.0,11.41107940673828,-0.0,-7.03522999856432e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,9.53336711972952e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,0.0001003922370728,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,7.414943684125319e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,0.0001003921715891,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.0004762147436849,285.195556640625,294.1499938964844,295.2765808105469,291.9667358398437,296.9981994628906,295.3996887207031,285.4548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158031946048,7.711929761455849e-09,0.0010157955111935,-0.0192554835230112,0.0,0.0,0.0,-0.0086359530687332,60.0,11.41107940673828,-0.0,-7.03522999856432e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,9.526023495709524e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0001003148936433,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,7.409231329802424e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0001003148281597,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,0.000475847889902,285.1949462890625,294.1499938964844,295.26055908203125,291.9639587402344,296.9825744628906,295.380615234375,285.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150205343961,7.62040563984101e-09,0.0010150129674002,-0.0190157759934663,0.0,0.0,0.0,-0.0085905799642205,60.0,11.389451026916504,-0.0,-7.024392800758505e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,9.518702427158132e-05,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0001002377903205,299.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,7.403536437777802e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,0.0001002377321128,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0004754821711685,285.1943664550781,294.1499938964844,295.24542236328125,291.9613647460937,296.96697998046875,295.36236572265625,285.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142403189092,7.529167511677315e-09,0.0010142327519133,-0.0187768172472715,0.0,0.0,0.0,-0.0085453493520617,60.0,11.36826515197754,-0.0,-7.013596814431369e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,9.504121408099309e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,0.0001000842239591,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,7.392193947453052e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,0.0001000841657514,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,0.0004747537604998,285.1932983398437,294.1499938964844,295.2176208496094,291.956787109375,296.9358825683594,295.3279724121094,285.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126861743628,7.347444430649831e-09,0.0010126788401976,-0.0183008592575788,0.0,0.0,0.0,-0.0084552615880966,60.0,11.326998710632324,-0.0,-6.992119949700283e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,9.504121408099309e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,0.0001000842239591,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,7.392193947453052e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,0.0001000841657514,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,0.0004747537604998,285.1932983398437,294.1499938964844,295.2176208496094,291.956787109375,296.9358825683594,295.3279724121094,285.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126861743628,7.347444430649831e-09,0.0010126788401976,-0.0183008592575788,0.0,0.0,0.0,-0.0084552615880966,60.0,11.326998710632324,-0.0,-6.992119949700283e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,9.489631338510662e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,9.993162530008703e-05,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,7.38092276151292e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,9.993155981646852e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,0.0004740299191325,285.1923217773437,294.1499938964844,295.1929626464844,291.95294189453125,296.9049377441406,295.296630859375,285.48101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111418087035,7.16686221480245e-09,0.0010111347073689,-0.0178278777748346,0.0,0.0,0.0,-0.0083657391369342,60.0,11.287364959716797,-0.0,-6.970810773054836e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,9.489631338510662e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,9.993162530008703e-05,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,7.38092276151292e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,9.993155981646852e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,0.0004740299191325,285.1923217773437,294.1499938964844,295.1929626464844,291.95294189453125,296.9049377441406,295.296630859375,285.48101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111418087035,7.16686221480245e-09,0.0010111347073689,-0.0178278777748346,0.0,0.0,0.0,-0.0083657391369342,60.0,11.287364959716797,-0.0,-6.970810773054836e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,9.475226397626102e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,9.97799143078737e-05,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,7.369717786787078e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,9.977985610021278e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,0.0004733102978207,285.1914978027344,294.1499938964844,295.171142578125,291.9497985839844,296.8741760253906,295.2681579589844,285.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.987338263542142e-09,0.0010095995385199,-0.0173576567322015,0.0,0.0,0.0,-0.008276741951704,60.0,11.249238967895508,-0.0,-6.949657915811258e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,9.475226397626102e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,9.97799143078737e-05,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,7.369717786787078e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,9.977985610021278e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,0.0004733102978207,285.1914978027344,294.1499938964844,295.171142578125,291.9497985839844,296.8741760253906,295.2681579589844,285.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.987338263542142e-09,0.0010095995385199,-0.0173576567322015,0.0,0.0,0.0,-0.008276741951704,60.0,11.249238967895508,-0.0,-6.949657915811258e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,9.460917499382047e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,9.962922194972634e-05,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,7.3585870268289e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,9.962915646610782e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,0.0004725955077446,285.1907043457031,294.1499938964844,295.15191650390625,291.947265625,296.8436279296875,295.2417297363281,285.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080814827233,6.8090120208808e-09,0.0010080747306346,-0.0168905612081289,0.0,0.0,0.0,-0.0081883380189538,60.0,11.212265014648438,-0.0,-6.928678430995205e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,9.460917499382047e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,9.962922194972634e-05,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,7.3585870268289e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,9.962915646610782e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,0.0004725955077446,285.1907043457031,294.1499938964844,295.15191650390625,291.947265625,296.8436279296875,295.2417297363281,285.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080814827233,6.8090120208808e-09,0.0010080747306346,-0.0168905612081289,0.0,0.0,0.0,-0.0081883380189538,60.0,11.212265014648438,-0.0,-6.928678430995205e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,9.453799430048092e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,9.95542577584274e-05,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,7.353050023084506e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,9.955419227480888e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0004722399171441,285.1903686523437,294.1499938964844,295.1432189941406,291.9462280273437,296.82843017578125,295.2294921875,285.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007322804071,6.720303868945621e-09,0.0010073161683976,-0.0166581999510526,0.0,0.0,0.0,-0.0081443609669804,60.0,11.194348335266112,-0.0,-6.918254058518869e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,9.446704643778504e-05,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,9.947953367372976e-05,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,7.347531209234148e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,9.947946819011122e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,0.0004718854906968,285.1900329589844,294.1499938964844,295.13507080078125,291.9453430175781,296.8133239746094,295.21795654296875,285.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065666865557,6.631881710461585e-09,0.0010065600508823,-0.0164265874773263,0.0,0.0,0.0,-0.008100526407361,60.0,11.176795959472656,-0.0,-6.907870897521208e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,9.432588558411226e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,9.933087130775677e-05,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,7.336550334002823e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,9.933080582413822e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,0.0004711803339887,285.1894836425781,294.1499938964844,295.1203308105469,291.94390869140625,296.7833251953125,295.1966552734375,285.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050622513517,6.4559637635852596e-09,0.0010050557320937,-0.0159657783806324,0.0,0.0,0.0,-0.0080133164301514,60.0,11.142593383789062,-0.0,-6.887236736474733e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,9.432588558411226e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,9.933087130775677e-05,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,7.336550334002823e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,9.933080582413822e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,0.0004711803339887,285.1894836425781,294.1499938964844,295.1203308105469,291.94390869140625,296.7833251953125,295.1966552734375,285.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050622513517,6.4559637635852596e-09,0.0010050557320937,-0.0159657783806324,0.0,0.0,0.0,-0.0080133164301514,60.0,11.142593383789062,-0.0,-6.887236736474733e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.420815331395715e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,9.920687443809584e-05,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,7.327392813749611e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,9.920681623043492e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,0.0004705922037828,285.1890869140625,294.1499938964844,295.109375,291.94305419921875,296.7583923339844,295.1806335449219,285.52264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038074105978,6.309240241364478e-09,0.0010038011241704,-0.0155814373865723,0.0,0.0,0.0,-0.0079405792057514,60.0,11.114818572998049,-0.0,-6.870050839324905e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,9.418580157216638e-05,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,9.918333671521395e-05,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,7.325653859879822e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,9.918327850755304e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,0.0004704805323854,285.18902587890625,294.1499938964844,295.107421875,291.94293212890625,296.7536926269531,295.1777038574219,285.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035692248493,6.281383413409003e-09,0.0010035629384219,-0.0155084645375609,0.0,0.0,0.0,-0.0079267686232924,60.0,11.10959529876709,-0.0,-6.866790158710502e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,9.40467871259898e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,9.903692989610136e-05,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,7.314840331673622e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,9.903687168844044e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,0.0004697860858868,285.1886901855469,294.1499938964844,295.0961303710937,291.9423217773437,296.724365234375,295.16070556640625,285.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020876070484,6.108140659932815e-09,0.0010020815534517,-0.0150546450167894,0.0,0.0,0.0,-0.0078408848494291,60.0,11.077556610107422,-0.0,-6.846529743143037e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,9.40467871259898e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,9.903692989610136e-05,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,7.314840331673622e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,9.903687168844044e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,0.0004697860858868,285.1886901855469,294.1499938964844,295.0961303710937,291.9423217773437,296.724365234375,295.16070556640625,285.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020876070484,6.108140659932815e-09,0.0010020815534517,-0.0150546450167894,0.0,0.0,0.0,-0.0078408848494291,60.0,11.077556610107422,-0.0,-6.846529743143037e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,9.390892955707386e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,9.889174543786794e-05,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,7.304117025341839e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,9.889168723020704e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,0.0004690974019467,285.1884155273437,294.1499938964844,295.0862121582031,291.9420471191406,296.6954345703125,295.14556884765625,285.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006183292716,5.936335867318121e-09,0.0010006123920902,-0.0146045824512839,0.0,0.0,0.0,-0.0077557140029966,60.0,11.046462059020996,-0.0,-6.826467568998852e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,9.390892955707386e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,9.889174543786794e-05,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,7.304117025341839e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,9.889168723020704e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,0.0004690974019467,285.1884155273437,294.1499938964844,295.0862121582031,291.9420471191406,296.6954345703125,295.14556884765625,285.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006183292716,5.936335867318121e-09,0.0010006123920902,-0.0146045824512839,0.0,0.0,0.0,-0.0077557140029966,60.0,11.046462059020996,-0.0,-6.826467568998852e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,9.384047734783962e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,9.88196552498266e-05,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,7.298792479559779e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,9.88195970421657e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,0.0004687554610427,285.1883239746094,294.1499938964844,295.0816650390625,291.9420166015625,296.6811218261719,295.138671875,285.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998887544497,5.851029438730393e-09,0.0009998829336836,-0.0143811088055372,0.0,0.0,0.0,-0.0077134240418672,60.0,11.031254768371582,-0.0,-6.81651641798453e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,9.377231617690995e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,9.874786337604746e-05,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,7.293489761650562e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,9.874781244434416e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,0.0004684149462264,285.18829345703125,294.1499938964844,295.07733154296875,291.9420471191406,296.6669311523437,295.1321716308594,285.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991623228415,5.766083166491853e-09,0.0009991565020754,-0.014158577658236,0.0,0.0,0.0,-0.0076713124290108,60.0,11.016236305236816,-0.0,-6.806615004961716e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,9.363696881337091e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,9.8605320090428e-05,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,7.282961450982839e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,9.86052691587247e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.000467738835141,285.188232421875,294.1499938964844,295.0693359375,291.94219970703125,296.6387939453125,295.12017822265625,285.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977198205888,5.597410090985022e-09,0.0009977142326533,-0.0137167014181613,0.0,0.0,0.0,-0.007587693631649,60.0,10.98666000366211,-0.0,-6.786975603745304e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,9.363696881337091e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,9.8605320090428e-05,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,7.282961450982839e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,9.86052691587247e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.000467738835141,285.188232421875,294.1499938964844,295.0693359375,291.94219970703125,296.6387939453125,295.12017822265625,285.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977198205888,5.597410090985022e-09,0.0009977142326533,-0.0137167014181613,0.0,0.0,0.0,-0.007587693631649,60.0,10.98666000366211,-0.0,-6.786975603745304e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,9.350298932986334e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,9.846422472037376e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,7.272540096892044e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,9.846416651271284e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,0.000467069534352,285.18829345703125,294.1499938964844,295.0619201660156,291.9425048828125,296.6111145019531,295.10943603515625,285.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962918702512,5.430445426668484e-09,0.0009962863987311,-0.0132792955264449,0.0,0.0,0.0,-0.00750492233783,60.0,10.957680702209473,-0.0,-6.767562865661604e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,9.350298932986334e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,9.846422472037376e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,7.272540096892044e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,9.846416651271284e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,0.000467069534352,285.18829345703125,294.1499938964844,295.0619201660156,291.9425048828125,296.6111145019531,295.10943603515625,285.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962918702512,5.430445426668484e-09,0.0009962863987311,-0.0132792955264449,0.0,0.0,0.0,-0.00750492233783,60.0,10.957680702209473,-0.0,-6.767562865661604e-08,0.0,280.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
