time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,9.629410487832502e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,0.0001014023291645,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,7.489541894756258e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,0.0001014023291645,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163757324219,0.0,0.0,0.0004810089885722,293.3241577148437,294.1499938964844,295.446044921875,293.45166015625,295.5039367675781,295.5104064941406,293.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102600234095,8.904564197109721e-09,0.0010259933769702,-0.0223787352442741,0.0,0.0,0.0,-0.0092271910980343,60.0,1.541653752326965,0.0,-7.177215621823052e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,9.625944221625105e-05,297.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,0.0001013658256852,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,7.486845424864441e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,0.0001013658256852,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,0.000480835820781,293.32373046875,294.1499938964844,295.4354858398437,293.44647216796875,295.503173828125,295.4989318847656,293.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256329551339,8.861372080559704e-09,0.0010256241075694,-0.0222656354308128,0.0,0.0,0.0,-0.0092057790607213,60.0,1.5330065488815308,0.0,-7.172048555048607e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,9.622485231375322e-05,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,0.0001013294095173,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,7.484155503334478e-05,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.0001013294095173,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158874511719,0.0,0.0,0.0004806630895473,293.3233337402344,294.1499938964844,295.4253845214844,293.4414978027344,295.5023498535156,295.4877014160156,293.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252645006403,8.818283880884792e-09,0.0010252556530758,-0.0221528075635433,0.0,0.0,0.0,-0.0091844191774725,60.0,1.5246089696884155,0.0,-7.166896409671608e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,9.615591989131644e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111267089844,0.0,0.0,0.0001012568100122,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,7.478793850168586e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31121826171875,0.0,0.0,0.0001012568100122,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,0.0004803187330253,293.3224792480469,294.1499938964844,295.40673828125,293.4323425292969,295.5005798339844,295.4659118652344,293.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245299199596,8.732393474986111e-09,0.0010245211888104,-0.0219278968870639,0.0,0.0,0.0,-0.0091418391093611,60.0,1.508427619934082,0.0,-7.156631198768082e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,9.615591989131644e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111267089844,0.0,0.0,0.0001012568100122,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,7.478793850168586e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31121826171875,0.0,0.0,0.0001012568100122,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,0.0004803187330253,293.3224792480469,294.1499938964844,295.40673828125,293.4323425292969,295.5005798339844,295.4659118652344,293.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245299199596,8.732393474986111e-09,0.0010245211888104,-0.0219278968870639,0.0,0.0,0.0,-0.0091418391093611,60.0,1.508427619934082,0.0,-7.156631198768082e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,9.608757682144642e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0001011848507914,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,7.473478035535663e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,0.0001011848507914,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,0.000479977345094,293.3216552734375,294.1499938964844,295.3903503417969,293.4242858886719,295.49853515625,295.4459228515625,293.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238017421215,8.647249138959978e-09,0.0010237931273877,-0.0217049345374107,0.0,0.0,0.0,-0.0090996287763118,60.0,1.4940351247787476,0.0,-7.146461911133883e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,9.608757682144642e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0001011848507914,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,7.473478035535663e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,0.0001011848507914,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,0.000479977345094,293.3216552734375,294.1499938964844,295.3903503417969,293.4242858886719,295.49853515625,295.4459228515625,293.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238017421215,8.647249138959978e-09,0.0010237931273877,-0.0217049345374107,0.0,0.0,0.0,-0.0090996287763118,60.0,1.4940351247787476,0.0,-7.146461911133883e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.310302734375,0.0,0.0,9.60197430686094e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102722167969,0.0,0.0,0.0001011134154396,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.310302734375,0.0,0.0,7.468202238669619e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,0.0001011134154396,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,0.0004796385182999,293.32086181640625,294.1499938964844,295.3764343261719,293.4174499511719,295.4963073730469,295.4277038574219,293.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230789193883,8.562732745076573e-09,0.0010230704210698,-0.0214836169034242,0.0,0.0,0.0,-0.0090577313676476,60.0,1.4813086986541748,0.0,-7.136375046457033e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.310302734375,0.0,0.0,9.60197430686094e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102722167969,0.0,0.0,0.0001011134154396,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.310302734375,0.0,0.0,7.468202238669619e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,0.0001011134154396,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,0.0004796385182999,293.32086181640625,294.1499938964844,295.3764343261719,293.4174499511719,295.4963073730469,295.4277038574219,293.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230789193883,8.562732745076573e-09,0.0010230704210698,-0.0214836169034242,0.0,0.0,0.0,-0.0090577313676476,60.0,1.4813086986541748,0.0,-7.136375046457033e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,9.59524404606782e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,0.0001010425403364,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,7.462967914761975e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0001010425403364,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,0.0004793023108504,293.3200988769531,294.1499938964844,295.3652038574219,293.4119567871094,295.4939270019531,295.4114685058594,293.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478882485007944e-09,0.0010223534191027,-0.021264037117362,0.0,0.0,0.0,-0.0090161627158522,60.0,1.470427632331848,0.0,-7.126374867993945e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,9.59524404606782e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,0.0001010425403364,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,7.462967914761975e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0001010425403364,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,0.0004793023108504,293.3200988769531,294.1499938964844,295.3652038574219,293.4119567871094,295.4939270019531,295.4114685058594,293.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478882485007944e-09,0.0010223534191027,-0.021264037117362,0.0,0.0,0.0,-0.0090161627158522,60.0,1.470427632331848,0.0,-7.126374867993945e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.0,9.591906564310192e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0001010073901852,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,7.460371853085235e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,0.0001010073901852,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,0.0004791355750057,293.3197021484375,294.1499938964844,295.3606872558594,293.4097595214844,295.4927062988281,295.40447998046875,293.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022006268613,8.437294418683905e-09,0.0010219978867098,-0.0211551282554864,0.0,0.0,0.0,-0.0089955460280179,60.0,1.4659844636917114,0.0,-7.121417411326547e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094787597656,0.0,0.0,9.588577813701704e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094482421875,0.0,0.0,0.0001009723418974,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094787597656,0.0,0.0,7.457783067366108e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,0.0001009723418974,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0004789693048223,293.3193359375,294.1499938964844,295.3569030761719,293.40789794921875,295.491455078125,295.3979187011719,293.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216516675427,8.395824480089686e-09,0.0010216432856395,-0.0210465285927057,0.0,0.0,0.0,-0.0089749870821833,60.0,1.4619220495224,0.0,-7.116475586599337e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30908203125,0.0,0.0,9.58194796112366e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,0.0001009025290841,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30908203125,0.0,0.0,7.452626596204937e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30914306640625,0.0,0.0,0.0001009025290841,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0004786381323356,293.3185729980469,294.1499938964844,295.3517761230469,293.4053955078125,295.48895263671875,295.3859558105469,293.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313222998879155e-09,0.0010209368774667,-0.0208302158862352,0.0,0.0,0.0,-0.0089340377599,60.0,1.4547632932662964,0.0,-7.106638122422737e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30908203125,0.0,0.0,9.58194796112366e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,0.0001009025290841,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30908203125,0.0,0.0,7.452626596204937e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30914306640625,0.0,0.0,0.0001009025290841,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0004786381323356,293.3185729980469,294.1499938964844,295.3517761230469,293.4053955078125,295.48895263671875,295.3859558105469,293.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313222998879155e-09,0.0010209368774667,-0.0208302158862352,0.0,0.0,0.0,-0.0089340377599,60.0,1.4547632932662964,0.0,-7.106638122422737e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086853027344,0.0,0.0,9.575419971952216e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,0.0001008337785606,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086853027344,0.0,0.0,7.447548705385998e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087463378906,0.0,0.0,0.0001008337785606,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,0.0004783120530191,293.3178405761719,294.1499938964844,295.3500061035156,293.404541015625,295.4864807128906,295.3770446777344,293.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202495614066,8.231887171916696e-09,0.0010202414123341,-0.02061721496284,0.0,0.0,0.0,-0.0088937170803546,60.0,1.4504282474517822,0.0,-7.096957688190741e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086853027344,0.0,0.0,9.575419971952216e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,0.0001008337785606,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086853027344,0.0,0.0,7.447548705385998e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087463378906,0.0,0.0,0.0001008337785606,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,0.0004783120530191,293.3178405761719,294.1499938964844,295.3500061035156,293.404541015625,295.4864807128906,295.3770446777344,293.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202495614066,8.231887171916696e-09,0.0010202414123341,-0.02061721496284,0.0,0.0,0.0,-0.0088937170803546,60.0,1.4504282474517822,0.0,-7.096957688190741e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30841064453125,0.0,0.0,9.571489499649032e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,0.0001007923929137,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30841064453125,0.0,0.0,7.44449207559228e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084716796875,0.0,0.0,0.0001007923929137,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,0.0004781157185789,293.3173522949219,294.1499938964844,295.3509216308594,293.4050598144531,295.4847412109375,295.37255859375,293.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019830815494,8.182920119281789e-09,0.0010198226664215,-0.0204889774322509,0.0,0.0,0.0,-0.0088694412261247,60.0,1.4490448236465454,0.0,-7.091133369385717e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30828857421875,0.0,0.0,9.56996373133734e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,0.0001007763203233,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30828857421875,0.0,0.0,7.443304639309645e-05,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,0.0001007763203233,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121643066406,0.0,0.0,0.0004780394956469,293.317138671875,294.1499938964844,295.3517761230469,293.405517578125,295.48406982421875,295.37078857421875,293.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196681832894,8.163906883851269e-09,0.0010196600342169,-0.0204391833394765,0.0,0.0,0.0,-0.008860015310347,60.0,1.4485074281692505,0.0,-7.088872422400527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,9.56616786425002e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078918457031,0.0,0.0,0.0001007363534881,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,7.44035278330557e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,0.0001007363534881,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.0004778498841915,293.3164367675781,294.1499938964844,295.3569030761719,293.4083557128906,295.4818115234375,295.3671875,293.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192635236307,8.116614047537496e-09,0.0010192553745582,-0.0203153323382139,0.0,0.0,0.0,-0.0088365692645311,60.0,1.4491100311279297,0.0,-7.083249897732459e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,9.56616786425002e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078918457031,0.0,0.0,0.0001007363534881,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,7.44035278330557e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,0.0001007363534881,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.0004778498841915,293.3164367675781,294.1499938964844,295.3569030761719,293.4083557128906,295.4818115234375,295.3671875,293.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192635236307,8.116614047537496e-09,0.0010192553745582,-0.0203153323382139,0.0,0.0,0.0,-0.0088365692645311,60.0,1.4491100311279297,0.0,-7.083249897732459e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,9.565148502588272e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,0.0001007256214506,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,7.439559703925624e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,0.0001007256214506,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,0.000477798981592,293.31610107421875,294.1499938964844,295.3606872558594,293.4104309082031,295.48077392578125,295.3670654296875,293.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191552573814,8.103917537027883e-09,0.0010191472247242,-0.0202820803970098,0.0,0.0,0.0,-0.008830277249217,60.0,1.4507856369018557,0.0,-7.081740704961703e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075561523437,0.0,0.0,9.564261563355104e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,0.0001007162791211,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075561523437,0.0,0.0,7.4388699431438e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076171875,0.0,0.0,0.0001007162791211,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113098144531,0.0,0.0,0.0004777546564582,293.3157653808594,294.1499938964844,295.3652038574219,293.4129333496094,295.47979736328125,295.3672180175781,293.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190614266321,8.092867709308393e-09,0.0010190533939749,-0.0202531404793262,0.0,0.0,0.0,-0.0088248020038008,60.0,1.4527360200881958,0.0,-7.080427621986018e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,9.563400089973584e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3071594238281,0.0,0.0,0.0001007072060019,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,7.438199827447534e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072509765625,0.0,0.0,0.0001007072060019,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,0.0004777116409968,293.31512451171875,294.1499938964844,295.3764343261719,293.41912841796875,295.4779357910156,295.3692932128906,293.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189682943746,8.082133184927898e-09,0.0010189602617174,-0.020225029438734,0.0,0.0,0.0,-0.0088194739073514,60.0,1.4579895734786987,0.0,-7.079152197775329e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,9.563400089973584e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3071594238281,0.0,0.0,0.0001007072060019,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,7.438199827447534e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072509765625,0.0,0.0,0.0001007072060019,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,0.0004777116409968,293.31512451171875,294.1499938964844,295.3764343261719,293.41912841796875,295.4779357910156,295.3692932128906,293.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189682943746,8.082133184927898e-09,0.0010189602617174,-0.020225029438734,0.0,0.0,0.0,-0.0088194739073514,60.0,1.4579895734786987,0.0,-7.079152197775329e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,9.56431613303721e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,0.0001007168539217,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,7.438912143697962e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.306884765625,0.0,0.0,0.0001007168539217,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,0.0004777573922183,293.3144836425781,294.1499938964844,295.3903503417969,293.4267883300781,295.4764404296875,295.3752746582031,293.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093543613085785e-09,0.0010190582834184,-0.0202549137175083,0.0,0.0,0.0,-0.0088251326233148,60.0,1.4660027027130127,0.0,-7.08050791331516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,9.56431613303721e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,0.0001007168539217,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,7.438912143697962e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.306884765625,0.0,0.0,0.0001007168539217,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,0.0004777573922183,293.3144836425781,294.1499938964844,295.3903503417969,293.4267883300781,295.4764404296875,295.3752746582031,293.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093543613085785e-09,0.0010190582834184,-0.0202549137175083,0.0,0.0,0.0,-0.0088251326233148,60.0,1.4660027027130127,0.0,-7.08050791331516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064880371094,0.0,0.0,9.566162043483928e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.0,0.0,0.0001007362952805,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064880371094,0.0,0.0,7.440348417731002e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,0.0001007362952805,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31011962890625,0.0,0.0,0.0004778495931532,293.3138427734375,294.1499938964844,295.40673828125,293.435791015625,295.4752502441406,295.3834228515625,293.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192627087235,8.116543881442341e-09,0.0010192546760663,-0.0203151479363441,0.0,0.0,0.0,-0.0088365338742733,60.0,1.4757825136184692,0.0,-7.083241371219628e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064880371094,0.0,0.0,9.566162043483928e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.0,0.0,0.0001007362952805,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064880371094,0.0,0.0,7.440348417731002e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,0.0001007362952805,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31011962890625,0.0,0.0,0.0004778495931532,293.3138427734375,294.1499938964844,295.40673828125,293.435791015625,295.4752502441406,295.3834228515625,293.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192627087235,8.116543881442341e-09,0.0010192546760663,-0.0203151479363441,0.0,0.0,0.0,-0.0088365338742733,60.0,1.4757825136184692,0.0,-7.083241371219628e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,9.56936419242993e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061218261719,0.0,0.0,0.000100770012068,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,7.442838978022337e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,0.000100770012068,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,0.0004780095478054,293.313232421875,294.1499938964844,295.4253845214844,293.4460144042969,295.4744567871094,295.3948059082031,293.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196040384471,8.15643819152001e-09,0.0010195958893746,-0.0204196255654096,0.0,0.0,0.0,-0.0088563123717904,60.0,1.4876503944396973,0.0,-7.087984243980827e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,9.56936419242993e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061218261719,0.0,0.0,0.000100770012068,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,7.442838978022337e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,0.000100770012068,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,0.0004780095478054,293.313232421875,294.1499938964844,295.4253845214844,293.4460144042969,295.4744567871094,295.3948059082031,293.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196040384471,8.15643819152001e-09,0.0010195958893746,-0.0204196255654096,0.0,0.0,0.0,-0.0088563123717904,60.0,1.4876503944396973,0.0,-7.087984243980827e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059997558594,0.0,0.0,9.571343252900988e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30596923828125,0.0,0.0,0.0001007908576866,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059997558594,0.0,0.0,7.444377843057737e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060607910156,0.0,0.0,0.0001007908576866,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,0.0004781084135174,293.3129577636719,294.1499938964844,295.4354858398437,293.4515686035156,295.4742126464844,295.4014892578125,293.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181099353521404e-09,0.001019807299599,-0.0204842090606689,0.0,0.0,0.0,-0.0088685397058725,60.0,1.494316816329956,0.0,-7.090916653851309e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,9.573489660397172e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057861328125,0.0,0.0,0.000100813449535,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,7.44604694773443e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,0.000100813449535,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3093566894531,0.0,0.0,0.000478215602925,293.3126525878906,294.1499938964844,295.446044921875,293.45733642578125,295.4740905761719,295.4086608886719,293.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200443211942,8.207837076668056e-09,0.0010200360557064,-0.0205542296171188,0.0,0.0,0.0,-0.008881795220077,60.0,1.5012623071670532,0.0,-7.094096332593838e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0,9.578302706358954e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30548095703125,0.0,0.0,0.0001008641411317,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0,7.449791155522689e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,0.0001008641411317,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,0.0004784560587722,293.31207275390625,294.1499938964844,295.4684753417969,293.4696044921875,295.4740600585937,295.42431640625,293.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205561993643,8.267809548101468e-09,0.0010205479338765,-0.0207112878561019,0.0,0.0,0.0,-0.0089115221053361,60.0,1.5159028768539429,0.0,-7.101232313289074e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0,9.578302706358954e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30548095703125,0.0,0.0,0.0001008641411317,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0,7.449791155522689e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,0.0001008641411317,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,0.0004784560587722,293.31207275390625,294.1499938964844,295.4684753417969,293.4696044921875,295.4740600585937,295.42431640625,293.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205561993643,8.267809548101468e-09,0.0010205479338765,-0.0207112878561019,0.0,0.0,0.0,-0.0089115221053361,60.0,1.5159028768539429,0.0,-7.101232313289074e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,9.584309736965224e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,0.0001009273983072,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,7.454463047906756e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,0.0001009273983072,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,0.0004787561192642,293.3115234375,294.1499938964844,295.49249267578125,293.482666015625,295.4745178222656,295.4429016113281,293.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211964836344,8.342650126280661e-09,0.0010211882181465,-0.0209072791039943,0.0,0.0,0.0,-0.0089486250653862,60.0,1.5323004722595217,0.0,-7.11014180865277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,9.584309736965224e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,0.0001009273983072,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,7.454463047906756e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,0.0001009273983072,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,0.0004787561192642,293.3115234375,294.1499938964844,295.49249267578125,293.482666015625,295.4745178222656,295.4429016113281,293.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211964836344,8.342650126280661e-09,0.0010211882181465,-0.0209072791039943,0.0,0.0,0.0,-0.0089486250653862,60.0,1.5323004722595217,0.0,-7.11014180865277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,9.589341061655432e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.304931640625,0.0,0.0,0.0001009803818305,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,7.458376057911664e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,0.0001009803818305,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,0.0004790074308402,293.31109619140625,294.1499938964844,295.5126647949219,293.4936218261719,295.4752502441406,295.4589233398437,293.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217326926067,8.405334206429416e-09,0.0010217243107035,-0.021071434020996,0.0,0.0,0.0,-0.0089797005057334,60.0,1.5461655855178833,0.0,-7.117608902262873e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,9.590605623088776e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,0.000100993689557,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,7.459359767381102e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,0.000100993689557,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,0.0004790705861523,293.3109741210937,294.1499938964844,295.517822265625,293.4964294433594,295.4754333496094,295.4629211425781,293.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218671523034,8.421085162524378e-09,0.0010218587704002,-0.0211126822978258,0.0,0.0,0.0,-0.0089875077828764,60.0,1.5496320724487305,0.0,-7.119485445628015e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,9.597851749276742e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,0.0001010699998005,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,7.464995724149048e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046569824219,0.0,0.0,0.0001010699998005,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,0.0004794325504917,293.3104553222656,294.1499938964844,295.54425048828125,293.5107421875,295.47686767578125,295.4853515625,293.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226393351331,8.511365834351636e-09,0.0010226308368146,-0.0213491022586822,0.0,0.0,0.0,-0.0090322643518447,60.0,1.5681873559951782,0.0,-7.130248036446575e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,9.597851749276742e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,0.0001010699998005,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,7.464995724149048e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046569824219,0.0,0.0,0.0001010699998005,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,0.0004794325504917,293.3104553222656,294.1499938964844,295.54425048828125,293.5107421875,295.47686767578125,295.4853515625,293.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226393351331,8.511365834351636e-09,0.0010226308368146,-0.0213491022586822,0.0,0.0,0.0,-0.0090322643518447,60.0,1.5681873559951782,0.0,-7.130248036446575e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
