time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632776737213135,0.3615595698356628,0.3273988962173462,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.904598832130432,0.4161871373653412,0.395548015832901,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853419780731201,0.2697634398937225,0.1904036104679107,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170059323310852,0.3036724925041199,0.2898670732975006,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153244376182556,0.1272447258234024,0.5859934091567993,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305394887924194,1.0,1.0,0.7470543384552002,1.0,-2.1476876735687256,1.0064682960510254,1.1412193775177002,0.5141260623931885,0.8982895612716675,0.8982895612716675,0.0,105.85545349121094,115.0,57051.640625,0.0,949.6234741210938,1.0,277.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38782.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725281715393066,1.0,0.0,0.0,3.7904164791107178,3.7904422283172607,9.58665509642742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.998046875,0.0,1716.695556640625,1895.4371337890625,0.0,2223.321533203125,0.9383973479270936,1.0,0.0,3.0,1.0,0.0
17671860,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562841415405273,0.3604321181774139,0.3263916373252868,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987731337547302,0.4173454940319061,0.3966922163963318,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806031703948975,0.2707640528678894,0.1911500096321106,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117883205413818,0.3040792644023895,0.2903406620025635,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105626821517944,0.1269825249910354,0.5854177474975586,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.4333481192588806,1.0,1.0,0.7479785680770874,1.0,-2.148625373840332,1.0066219568252563,1.1420034170150757,0.5140865445137024,0.8274303078651428,0.8274303078651428,0.0,109.23486328125,118.0,57021.64453125,0.0,962.8981323242188,1.0,277.45782470703125,283.35699462890625,300.3086853027344,304.0627746582031,293.1499938964844,293.1499938964844,279.75,42047.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776050329208374,1.0,0.0,0.0,3.4935455322265625,3.4935691356658936,8.143781542457873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.1279296875,0.0,1409.282470703125,1895.4371337890625,0.0,2254.751953125,0.8771458268165588,1.0,0.0,3.0,1.0,0.0
17671920,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562841415405273,0.3604321181774139,0.3263916373252868,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987731337547302,0.4173454940319061,0.3966922163963318,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806031703948975,0.2707640528678894,0.1911500096321106,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117883205413818,0.3040792644023895,0.2903406620025635,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105626821517944,0.1269825249910354,0.5854177474975586,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.4333481192588806,1.0,1.0,0.7479785680770874,1.0,-2.148625373840332,1.0066219568252563,1.1420034170150757,0.5140865445137024,0.8274303078651428,0.8274303078651428,0.0,109.23486328125,118.0,57021.64453125,0.0,962.8981323242188,1.0,277.45782470703125,283.35699462890625,300.3086853027344,304.0627746582031,293.1499938964844,293.1499938964844,279.75,42047.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776050329208374,1.0,0.0,0.0,3.4935455322265625,3.4935691356658936,8.143781542457873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.1279296875,0.0,1409.282470703125,1895.4371337890625,0.0,2254.751953125,0.8771458268165588,1.0,0.0,3.0,1.0,0.0
17671980,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520909547805786,0.3608061373233795,0.3265552520751953,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955634236335754,0.41968634724617,0.398753821849823,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782463431358337,0.2727173864841461,0.1924382895231247,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.808687686920166,0.3054081201553345,0.2914900779724121,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074548363685608,0.1271561086177826,0.5861566662788391,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362839460372925,1.0,1.0,0.7489027976989746,1.0,-2.1551082134246826,1.0095391273498535,1.145569086074829,0.5155138969421387,0.9357634782791138,0.9357634782791138,0.0,111.92174530029295,121.0,56730.0234375,0.0,979.0896606445312,1.0,277.7421264648437,283.4721984863281,300.2734680175781,303.9263610839844,293.1499938964844,293.1499938964844,279.45001220703125,33111.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661893963813782,1.0,0.0,0.0,3.637739658355713,3.637763023376465,8.829915145724954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.2373046875,0.0,1498.030029296875,1895.4371337890625,0.0,2167.07568359375,0.9001769423484802,1.0,0.0,3.0,1.0,0.0
17672040,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520909547805786,0.3608061373233795,0.3265552520751953,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955634236335754,0.41968634724617,0.398753821849823,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782463431358337,0.2727173864841461,0.1924382895231247,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.808687686920166,0.3054081201553345,0.2914900779724121,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074548363685608,0.1271561086177826,0.5861566662788391,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362839460372925,1.0,1.0,0.7489027976989746,1.0,-2.1551082134246826,1.0095391273498535,1.145569086074829,0.5155138969421387,0.9357634782791138,0.9357634782791138,0.0,111.92174530029295,121.0,56730.0234375,0.0,979.0896606445312,1.0,277.7421264648437,283.4721984863281,300.2734680175781,303.9263610839844,293.1499938964844,293.1499938964844,279.45001220703125,33111.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661893963813782,1.0,0.0,0.0,3.637739658355713,3.637763023376465,8.829915145724954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.2373046875,0.0,1498.030029296875,1895.4371337890625,0.0,2167.07568359375,0.9001769423484802,1.0,0.0,3.0,1.0,0.0
17672100,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8500031232833862,0.360508918762207,0.3266173601150512,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939781785011292,0.4205119013786316,0.3998039960861206,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771053314208984,0.2734468281269073,0.1931075453758239,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.807163655757904,0.3058485388755798,0.2921173572540283,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6059881448745728,0.1271736919879913,0.5867860913276672,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.4378141462802887,1.0,1.0,0.7493649125099182,1.0,-2.1587603092193604,1.0111887454986572,1.1475715637207031,0.5163929462432861,0.8427545428276062,0.8427545428276062,0.0,113.30723571777344,121.0,57458.7890625,0.0,987.7772216796876,1.0,277.4979553222656,283.31494140625,300.3315734863281,304.1491394042969,293.1499938964844,293.1499938964844,279.45001220703125,37646.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724145650863647,1.0,0.0,0.0,3.603992938995361,3.604016780853272,8.666847861604765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.9658203125,0.0,1494.750732421875,1895.4371337890625,0.0,2222.309814453125,0.8936071395874023,1.0,0.0,3.0,1.0,0.0
17672160,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.847104549407959,0.3600104749202728,0.3262449204921722,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.891595721244812,0.4211542308330536,0.4004949033260345,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752457857131958,0.274039477109909,0.1935790181159973,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048967123031616,0.3061321377754211,0.2924759089946747,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039409041404724,0.1271100342273712,0.5868902206420898,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392761886119842,1.0,1.0,0.7498392462730408,1.0,-2.160266399383545,1.011774659156799,1.148491621017456,0.5166681408882141,0.8423648476600647,0.8423648476600647,0.0,114.942138671875,109.0,57177.34765625,0.0,995.2808227539062,1.0,277.4581298828125,283.3698425292969,300.31768798828125,304.0726013183594,293.1499938964844,293.1499938964844,279.75,39411.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736667990684509,1.0,0.0,0.0,3.490938425064087,3.49096155166626,8.131631261676375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.0869140625,0.0,1387.7149658203125,1895.4371337890625,0.0,2233.468994140625,0.873386800289154,1.0,0.0,3.0,1.0,0.0
17672220,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513558506965637,0.36023810505867,0.326076865196228,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978838324546814,0.4233753085136413,0.4022514820098877,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810505628585815,0.2759813666343689,0.1947146952152252,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101094365119934,0.3074116110801697,0.2933952808380127,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.607455313205719,0.1273127347230911,0.5868633389472961,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.224365234375,285.0176086425781,1.0,0.4373833835124969,1.0,1.0,0.7507878541946411,1.0,-2.1646080017089844,1.0136209726333618,1.150986909866333,0.517524778842926,0.9521565437316896,0.9521565437316896,0.0,112.38304901123048,97.0,56940.5703125,0.0,990.159423828125,1.0,277.7421875,283.4712219238281,300.2835388183594,303.9510192871094,293.1499938964844,293.1499938964844,279.45001220703125,32375.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662383317947388,1.0,0.0,0.0,3.653365135192871,3.653388500213623,8.905933555070078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.3291015625,0.0,1509.768310546875,1895.4371337890625,0.0,2167.508544921875,0.9031432271003724,1.0,0.0,3.0,1.0,0.0
17672280,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513558506965637,0.36023810505867,0.326076865196228,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978838324546814,0.4233753085136413,0.4022514820098877,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810505628585815,0.2759813666343689,0.1947146952152252,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101094365119934,0.3074116110801697,0.2933952808380127,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.607455313205719,0.1273127347230911,0.5868633389472961,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.224365234375,285.0176086425781,1.0,0.4373833835124969,1.0,1.0,0.7507878541946411,1.0,-2.1646080017089844,1.0136209726333618,1.150986909866333,0.517524778842926,0.9521565437316896,0.9521565437316896,0.0,112.38304901123048,97.0,56940.5703125,0.0,990.159423828125,1.0,277.7421875,283.4712219238281,300.2835388183594,303.9510192871094,293.1499938964844,293.1499938964844,279.45001220703125,32375.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662383317947388,1.0,0.0,0.0,3.653365135192871,3.653388500213623,8.905933555070078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.3291015625,0.0,1509.768310546875,1895.4371337890625,0.0,2167.508544921875,0.9031432271003724,1.0,0.0,3.0,1.0,0.0
17672340,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613717555999756,0.3593991994857788,0.3253799378871918,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.911036252975464,0.4247549474239349,0.4035550653934479,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925057411193848,0.2773290872573852,0.1956091821193695,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205187916755676,0.3080941438674927,0.293990284204483,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152572631835938,0.1273053586483001,0.5860897302627563,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327021837234497,1.0,1.0,0.7517364621162415,1.0,-2.1662018299102783,1.0140897035598757,1.1521120071411133,0.5177029371261597,0.8456569910049438,0.8456569910049438,0.0,106.4441909790039,85.0,57360.78515625,0.0,969.8239135742188,1.0,277.4576721191406,283.3532409667969,300.32391357421875,304.0934753417969,293.1499938964844,293.1499938964844,279.75,39421.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744231820106506,1.0,0.0,0.0,3.5162158012390137,3.5162391662597656,8.249817256000824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5654296875,0.0,1414.0185546875,1895.4371337890625,0.0,2240.216552734375,0.8787067532539368,1.0,0.0,3.0,1.0,0.0
17672400,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613717555999756,0.3593991994857788,0.3253799378871918,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.911036252975464,0.4247549474239349,0.4035550653934479,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925057411193848,0.2773290872573852,0.1956091821193695,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205187916755676,0.3080941438674927,0.293990284204483,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152572631835938,0.1273053586483001,0.5860897302627563,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327021837234497,1.0,1.0,0.7517364621162415,1.0,-2.1662018299102783,1.0140897035598757,1.1521120071411133,0.5177029371261597,0.8456569910049438,0.8456569910049438,0.0,106.4441909790039,85.0,57360.78515625,0.0,969.8239135742188,1.0,277.4576721191406,283.3532409667969,300.32391357421875,304.0934753417969,293.1499938964844,293.1499938964844,279.75,39421.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744231820106506,1.0,0.0,0.0,3.5162158012390137,3.5162391662597656,8.249817256000824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5654296875,0.0,1414.0185546875,1895.4371337890625,0.0,2240.216552734375,0.8787067532539368,1.0,0.0,3.0,1.0,0.0
17672460,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906338214874268,0.3638748526573181,0.327816903591156,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.947645902633667,0.4313713014125824,0.4081125259399414,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214893341064453,0.2838216722011566,0.1989246010780334,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477849364280701,0.31387659907341,0.297803521156311,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385617852210999,0.1325002014636993,0.6013803482055664,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277561902999878,1.0,1.0,0.7526764273643494,1.0,-2.201496362686157,1.0313751697540283,1.170121192932129,0.5266545414924622,0.9881323575973512,0.9881323575973512,0.0,94.72867584228516,73.0,57844.51953125,0.0,961.0197143554688,1.0,277.742431640625,283.4864196777344,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674108147621155,1.0,0.0,0.0,3.695194721221924,3.695218324661255,9.111039958042966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.703125,0.0,1550.6248779296875,1895.4371337890625,0.0,2177.881103515625,0.9122591018676758,1.0,0.0,3.0,1.0,0.0
17672520,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906338214874268,0.3638748526573181,0.327816903591156,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.947645902633667,0.4313713014125824,0.4081125259399414,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214893341064453,0.2838216722011566,0.1989246010780334,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477849364280701,0.31387659907341,0.297803521156311,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385617852210999,0.1325002014636993,0.6013803482055664,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277561902999878,1.0,1.0,0.7526764273643494,1.0,-2.201496362686157,1.0313751697540283,1.170121192932129,0.5266545414924622,0.9881323575973512,0.9881323575973512,0.0,94.72867584228516,73.0,57844.51953125,0.0,961.0197143554688,1.0,277.742431640625,283.4864196777344,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674108147621155,1.0,0.0,0.0,3.695194721221924,3.695218324661255,9.111039958042966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.703125,0.0,1550.6248779296875,1895.4371337890625,0.0,2177.881103515625,0.9122591018676758,1.0,0.0,3.0,1.0,0.0
17672580,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.927806317806244,0.3653156459331512,0.3293166756629944,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850481152534484,0.4353810250759125,0.4120264947414398,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537598848342896,0.2879413068294525,0.2018503844738006,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818442225456238,0.3172897398471832,0.3011123538017273,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676778197288513,0.1360599845647812,0.6170310974121094,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227666556835174,1.0,1.0,0.7536163926124573,1.0,-2.234299659729004,1.047317385673523,1.1869823932647705,0.535381555557251,0.8943119049072266,0.8943119049072266,0.0,83.41266632080078,61.0,59411.0390625,0.0,950.7647094726562,1.0,277.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790722250938416,1.0,0.0,0.0,3.665923357009888,3.665947914123535,8.967266467152513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2431640625,0.0,1559.2000732421875,1895.4371337890625,0.0,2281.814208984375,0.9097242951393129,1.0,0.0,3.0,1.0,0.0
17672640,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.927806317806244,0.3653156459331512,0.3293166756629944,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850481152534484,0.4353810250759125,0.4120264947414398,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537598848342896,0.2879413068294525,0.2018503844738006,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818442225456238,0.3172897398471832,0.3011123538017273,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676778197288513,0.1360599845647812,0.6170310974121094,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227666556835174,1.0,1.0,0.7536163926124573,1.0,-2.234299659729004,1.047317385673523,1.1869823932647705,0.535381555557251,0.8943119049072266,0.8943119049072266,0.0,83.41266632080078,61.0,59411.0390625,0.0,950.7647094726562,1.0,277.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790722250938416,1.0,0.0,0.0,3.665923357009888,3.665947914123535,8.967266467152513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2431640625,0.0,1559.2000732421875,1895.4371337890625,0.0,2281.814208984375,0.9097242951393129,1.0,0.0,3.0,1.0,0.0
17672700,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482755064964294,0.3661020994186401,0.3296166360378265,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373242855072021,0.412491500377655,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713389039039612,0.2898684442043304,0.2029719948768615,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001215100288391,0.3188000619411468,0.3022590279579162,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832442879676819,0.1375129222869873,0.6227415800094604,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199157357215881,1.0,1.0,0.7540863752365112,1.0,-2.2444961071014404,1.052190899848938,1.192305326461792,0.5381385684013367,1.0,1.0,0.0,78.30451965332031,61.0,59084.03125,0.0,941.5335083007812,1.0,277.7029113769531,283.47662353515625,300.310546875,304.05859375,293.1499938964844,293.1499938964844,279.75,32896.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747607827186584,1.0,0.0,0.0,3.734124422073364,3.7341487407684326,9.304025070377976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.5947265625,0.0,1605.0352783203125,1895.4371337890625,0.0,2243.23046875,0.9237586855888368,1.0,0.0,3.0,1.0,0.0
17672760,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.961664617061615,0.3669840693473816,0.3303050100803375,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402756989002228,0.3980711102485657,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842160105705261,0.2917990088462829,0.2042498141527176,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135810732841492,0.3203070759773254,0.3035895526409149,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.694553017616272,0.1388405412435531,0.6284453272819519,285.05340576171875,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162145256996155,1.0,1.0,0.7550216317176819,1.0,-2.2383241653442383,1.048808217048645,1.1895158290863037,0.5362792015075684,1.0,1.0,0.0,74.88212585449219,64.0,59148.875,0.0,922.2294921875,1.0,277.7431335449219,283.456298828125,300.3280029296875,304.1388244628906,293.1499938964844,293.1499938964844,279.45001220703125,32722.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746137380599976,1.0,0.0,0.0,3.810647964477539,3.8106729984283447,9.689267699286574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.7421875,0.0,1693.750732421875,1895.4371337890625,0.0,2241.91748046875,0.9389479160308838,1.0,0.0,3.0,1.0,0.0
17672820,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760884642601012,0.3670743703842163,0.3306789398193359,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478037357330322,0.3808093667030334,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007876515388488,0.2944872379302978,0.2062598168849945,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316728711128236,0.3221646845340729,0.3055304884910583,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090173959732056,0.1407127231359481,0.6373006105422974,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128664433956146,1.0,1.0,0.756892204284668,1.0,-2.2334110736846924,1.045817255973816,1.187593936920166,0.5341756343841553,0.8844178318977356,0.8844178318977356,0.0,71.13961029052734,82.0,59714.2578125,0.0,903.1778564453124,1.0,277.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830372452735901,1.0,0.0,0.0,3.726454257965088,3.7264795303344727,9.265841640626604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8388671875,0.0,1642.1326904296875,1895.4371337890625,0.0,2317.4521484375,0.9243184328079224,1.0,0.0,3.0,1.0,0.0
17672880,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760884642601012,0.3670743703842163,0.3306789398193359,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478037357330322,0.3808093667030334,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007876515388488,0.2944872379302978,0.2062598168849945,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316728711128236,0.3221646845340729,0.3055304884910583,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090173959732056,0.1407127231359481,0.6373006105422974,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128664433956146,1.0,1.0,0.756892204284668,1.0,-2.2334110736846924,1.045817255973816,1.187593936920166,0.5341756343841553,0.8844178318977356,0.8844178318977356,0.0,71.13961029052734,82.0,59714.2578125,0.0,903.1778564453124,1.0,277.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830372452735901,1.0,0.0,0.0,3.726454257965088,3.7264795303344727,9.265841640626604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8388671875,0.0,1642.1326904296875,1895.4371337890625,0.0,2317.4521484375,0.9243184328079224,1.0,0.0,3.0,1.0,0.0
17672940,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729940891265868,0.3682856261730194,0.3314138650894165,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553425312042236,0.3855465352535248,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001238346099854,0.2977538704872131,0.2083781510591507,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.929575502872467,0.3245134353637695,0.3075453042984009,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090680599212646,0.1425327807664871,0.6453614234924316,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.417595237493515,1.0,1.0,0.758762776851654,1.0,-2.254601001739502,1.0558284521102903,1.198772430419922,0.5389717221260071,1.0,1.0,0.0,72.7040786743164,100.0,59608.19140625,0.0,929.9666748046876,1.0,277.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750325202941895,1.0,0.0,0.0,3.84342622756958,3.843451738357544,9.856673841568409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.9736328125,0.0,1737.7059326171875,1895.4371337890625,0.0,2245.65673828125,0.9466726183891296,1.0,0.0,3.0,1.0,0.0
17673000,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729940891265868,0.3682856261730194,0.3314138650894165,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553425312042236,0.3855465352535248,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001238346099854,0.2977538704872131,0.2083781510591507,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.929575502872467,0.3245134353637695,0.3075453042984009,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090680599212646,0.1425327807664871,0.6453614234924316,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.417595237493515,1.0,1.0,0.758762776851654,1.0,-2.254601001739502,1.0558284521102903,1.198772430419922,0.5389717221260071,1.0,1.0,0.0,72.7040786743164,100.0,59608.19140625,0.0,929.9666748046876,1.0,277.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750325202941895,1.0,0.0,0.0,3.84342622756958,3.843451738357544,9.856673841568409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.9736328125,0.0,1737.7059326171875,1895.4371337890625,0.0,2245.65673828125,0.9466726183891296,1.0,0.0,3.0,1.0,0.0
17673060,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554702639579772,0.3684976994991302,0.3321248590946197,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584809243679046,0.4076783061027527,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861570954322815,0.3003834187984466,0.2105252742767334,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121596813201904,0.3262854516506195,0.3096328973770141,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982061862945557,0.1439085304737091,0.6531831622123718,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281988739967346,1.0,1.0,0.759917676448822,1.0,-2.2965087890625,1.0763014554977417,1.2202073335647583,0.549750804901123,0.9354709982872008,0.9354709982872008,0.0,78.61380767822266,103.0,61419.09765625,0.0,995.3043212890624,1.0,277.45574951171875,283.291748046875,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846633791923523,1.0,0.0,0.0,3.822970390319824,3.822996139526367,9.7520330655243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.09375,0.0,1740.4737548828125,1895.4371337890625,0.0,2332.109619140625,0.944732427597046,1.0,0.0,3.0,1.0,0.0
17673120,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554702639579772,0.3684976994991302,0.3321248590946197,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584809243679046,0.4076783061027527,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861570954322815,0.3003834187984466,0.2105252742767334,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121596813201904,0.3262854516506195,0.3096328973770141,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982061862945557,0.1439085304737091,0.6531831622123718,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281988739967346,1.0,1.0,0.759917676448822,1.0,-2.2965087890625,1.0763014554977417,1.2202073335647583,0.549750804901123,0.9354709982872008,0.9354709982872008,0.0,78.61380767822266,103.0,61419.09765625,0.0,995.3043212890624,1.0,277.45574951171875,283.291748046875,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846633791923523,1.0,0.0,0.0,3.822970390319824,3.822996139526367,9.7520330655243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.09375,0.0,1740.4737548828125,1895.4371337890625,0.0,2332.109619140625,0.944732427597046,1.0,0.0,3.0,1.0,0.0
17673180,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374819397926332,0.3683448135852813,0.3321271240711212,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576518833637237,0.4289763569831848,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733556866645813,0.3026528358459472,0.2122437506914138,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973758220672607,0.3276568651199341,0.3111268877983093,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876186728477478,0.14479361474514,0.6584267616271973,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372086524963379,1.0,1.0,0.76107257604599,1.0,-2.332265615463257,1.0936834812164309,1.2385820150375366,0.5590760707855225,0.8720744252204895,0.8720744252204895,0.0,84.4439926147461,106.0,62603.69140625,0.0,1055.9327392578125,1.0,277.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915392518043518,1.0,0.0,0.0,3.651109218597412,3.65113377571106,8.894938332559832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0634765625,0.0,1562.0028076171875,1895.4371337890625,0.0,2394.336181640625,0.9094130396842957,1.0,0.0,3.0,1.0,0.0
17673240,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374819397926332,0.3683448135852813,0.3321271240711212,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576518833637237,0.4289763569831848,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733556866645813,0.3026528358459472,0.2122437506914138,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973758220672607,0.3276568651199341,0.3111268877983093,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876186728477478,0.14479361474514,0.6584267616271973,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372086524963379,1.0,1.0,0.76107257604599,1.0,-2.332265615463257,1.0936834812164309,1.2385820150375366,0.5590760707855225,0.8720744252204895,0.8720744252204895,0.0,84.4439926147461,106.0,62603.69140625,0.0,1055.9327392578125,1.0,277.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915392518043518,1.0,0.0,0.0,3.651109218597412,3.65113377571106,8.894938332559832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0634765625,0.0,1562.0028076171875,1895.4371337890625,0.0,2394.336181640625,0.9094130396842957,1.0,0.0,3.0,1.0,0.0
17673300,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273768067359924,0.3688856363296509,0.3324538767337799,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9956308007240297,0.4573036730289459,0.4335809648036957,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662993907928467,0.304170161485672,0.2132499665021896,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894162178039551,0.3286976218223572,0.3120476603507995,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815353631973267,0.145314410328865,0.6610327959060669,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411170482635498,1.0,1.0,0.761650025844574,1.0,-2.343417167663574,1.099010705947876,1.2444063425064087,0.5620246529579163,0.977119207382202,0.977119207382202,0.0,87.71314239501953,106.0,62310.71484375,0.0,1081.0899658203125,1.0,277.402587890625,283.40020751953125,300.4106140136719,304.35894775390625,293.1499938964844,293.1499938964844,279.45001220703125,33826.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860442399978638,1.0,0.0,0.0,3.718685150146485,3.7187094688415527,9.22724666452268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.8076171875,0.0,1594.3638916015625,1895.4371337890625,0.0,2344.573974609375,0.9212465882301332,1.0,0.0,3.0,1.0,0.0
17673360,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.918181300163269,0.3695458769798279,0.3331573903560638,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885844588279724,0.457707017660141,0.4337612390518188,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599624037742615,0.3057948052883148,0.2144566178321838,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821524381637573,0.3298660516738891,0.3132387697696686,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.675957977771759,0.1458837836980819,0.6640982627868652,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.3074035644531,285.0443420410156,1.0,0.4445767700672149,1.0,1.0,0.7627817988395691,1.0,-2.3512730598449707,1.102592945098877,1.2486801147460938,0.5637049674987793,1.0,1.0,0.0,90.92436981201172,109.0,62698.92578125,0.0,1102.4073486328125,1.0,277.443115234375,283.38238525390625,300.44110107421875,304.46197509765625,293.1499938964844,293.1499938964844,279.1499938964844,32626.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853513956069946,1.0,0.0,0.0,3.806165218353272,3.806190252304077,9.666484857007165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.544921875,0.0,1687.6278076171875,1895.4371337890625,0.0,2338.31787109375,0.9379425644874572,1.0,0.0,3.0,1.0,0.0
17673420,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025917649269104,0.3693755269050598,0.3335783779621124,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755791425704956,0.4585426747798919,0.4347427189350128,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491707444190979,0.3080769777297973,0.2163973450660705,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696942925453186,0.3312985301017761,0.3150574266910553,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663578152656555,0.1465574204921722,0.6688149571418762,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505172073841095,1.0,1.0,0.7650454640388489,1.0,-2.363145589828491,1.1078054904937744,1.2553402185440063,0.5661386251449585,0.898847222328186,0.898847222328186,0.0,96.80955505371094,112.0,63751.78125,0.0,1139.1962890625,1.0,277.1571044921875,283.2263488769531,300.5088806152344,304.67401123046875,293.1499938964844,293.1499938964844,279.45001220703125,37970.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937595248222351,1.0,0.0,0.0,3.741760492324829,3.741785764694214,9.342116413790792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9990234375,0.0,1652.7845458984375,1895.4371337890625,0.0,2414.512451171875,0.9271950721740724,1.0,0.0,3.0,1.0,0.0
17673480,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025917649269104,0.3693755269050598,0.3335783779621124,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755791425704956,0.4585426747798919,0.4347427189350128,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491707444190979,0.3080769777297973,0.2163973450660705,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696942925453186,0.3312985301017761,0.3150574266910553,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663578152656555,0.1465574204921722,0.6688149571418762,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505172073841095,1.0,1.0,0.7650454640388489,1.0,-2.363145589828491,1.1078054904937744,1.2553402185440063,0.5661386251449585,0.898847222328186,0.898847222328186,0.0,96.80955505371094,112.0,63751.78125,0.0,1139.1962890625,1.0,277.1571044921875,283.2263488769531,300.5088806152344,304.67401123046875,293.1499938964844,293.1499938964844,279.45001220703125,37970.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937595248222351,1.0,0.0,0.0,3.741760492324829,3.741785764694214,9.342116413790792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9990234375,0.0,1652.7845458984375,1895.4371337890625,0.0,2414.512451171875,0.9271950721740724,1.0,0.0,3.0,1.0,0.0
17673540,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8928022384643555,0.3702832162380218,0.3342092633247375,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664821028709412,0.4609284698963165,0.4367287755012512,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425784111022949,0.3110330700874328,0.2183978110551834,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616734743118286,0.3333161473274231,0.3168952763080597,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.660090982913971,0.1474296152591705,0.6730268597602844,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556058645248413,1.0,1.0,0.7673090696334839,1.0,-2.3759536743164062,1.1135207414627075,1.2624329328536987,0.5687108039855957,1.0,1.0,0.0,101.40921020507812,115.0,63497.38671875,0.0,1172.2042236328125,1.0,277.4432678222656,283.379638671875,300.5068664550781,304.5819396972656,293.1499938964844,293.1499938964844,279.1499938964844,33524.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787199079990387,1.0,0.0,0.0,3.8544762134552,3.854501962661743,9.913431995300923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.240234375,0.0,1753.2205810546875,1895.4371337890625,0.0,2355.01123046875,0.949340045452118,1.0,0.0,3.0,1.0,0.0
17673600,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8928022384643555,0.3702832162380218,0.3342092633247375,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664821028709412,0.4609284698963165,0.4367287755012512,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425784111022949,0.3110330700874328,0.2183978110551834,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616734743118286,0.3333161473274231,0.3168952763080597,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.660090982913971,0.1474296152591705,0.6730268597602844,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556058645248413,1.0,1.0,0.7673090696334839,1.0,-2.3759536743164062,1.1135207414627075,1.2624329328536987,0.5687108039855957,1.0,1.0,0.0,101.40921020507812,115.0,63497.38671875,0.0,1172.2042236328125,1.0,277.4432678222656,283.379638671875,300.5068664550781,304.5819396972656,293.1499938964844,293.1499938964844,279.1499938964844,33524.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787199079990387,1.0,0.0,0.0,3.8544762134552,3.854501962661743,9.913431995300923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.240234375,0.0,1753.2205810546875,1895.4371337890625,0.0,2355.01123046875,0.949340045452118,1.0,0.0,3.0,1.0,0.0
