time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.749854326248169,0.3052766919136047,0.2792196571826935,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463597297668457,0.4445227384567261,0.4251320660114288,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.976710319519043,0.6737638115882874,0.4725454449653625,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938816547393799,0.3633112609386444,0.3486272692680359,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780964493751526,0.138822928071022,0.64980548620224,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347548723220825,0.8901332020759583,0.8901332020759583,1.0,1.0,-2.6115546226501465,1.1899418830871582,1.4216128587722778,0.5943336486816406,0.9221926927566528,0.9221926927566528,0.0,174.61285400390625,155.0,68440.8125,0.0,1789.0350341796875,1.0,276.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084093928337097,1.0,0.0,0.0,3.670598030090332,3.670622110366821,8.990150490717497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.06640625,0.0,1544.215087890625,1895.4371337890625,0.0,2548.55322265625,0.9083786010742188,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526295185089111,0.3026807606220245,0.2768650650978088,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497990369796753,0.4412539601325989,0.4220332503318786,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811782836914062,0.6704248189926147,0.4702934324741363,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975283265113831,0.3609255254268646,0.3463303446769714,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792432427406311,0.1368167847394943,0.6401283740997314,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279656648635864,0.8887366056442261,0.8887366056442261,1.0,1.0,-2.58791446685791,1.178250789642334,1.4096636772155762,0.5883480310440063,0.834541380405426,0.834541380405426,0.0,168.72647094726562,143.0,68050.0625,0.0,1728.734130859375,1.0,276.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39835.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123694658279419,1.0,0.0,0.0,3.481999158859253,3.482022285461426,8.090038932095922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.08984375,0.0,1381.541748046875,1895.4371337890625,0.0,2585.03076171875,0.8717753291130066,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526295185089111,0.3026807606220245,0.2768650650978088,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497990369796753,0.4412539601325989,0.4220332503318786,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811782836914062,0.6704248189926147,0.4702934324741363,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975283265113831,0.3609255254268646,0.3463303446769714,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792432427406311,0.1368167847394943,0.6401283740997314,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279656648635864,0.8887366056442261,0.8887366056442261,1.0,1.0,-2.58791446685791,1.178250789642334,1.4096636772155762,0.5883480310440063,0.834541380405426,0.834541380405426,0.0,168.72647094726562,143.0,68050.0625,0.0,1728.734130859375,1.0,276.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39835.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123694658279419,1.0,0.0,0.0,3.481999158859253,3.482022285461426,8.090038932095922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.08984375,0.0,1381.541748046875,1895.4371337890625,0.0,2585.03076171875,0.8717753291130066,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588618397712708,0.3009227216243744,0.2748242020606994,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570033311843872,0.4387462437152862,0.4191975593566894,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891847372055054,0.668393611907959,0.4684668481349945,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.804837167263031,0.3591643571853637,0.3442170321941376,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.583334743976593,0.1351062953472137,0.6305935978889465,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195456147193909,0.8873400688171387,0.8873400688171387,1.0,1.0,-2.5658605098724365,1.16736900806427,1.3984915018081665,0.5826225876808167,0.896886944770813,0.896886944770813,0.0,160.0548095703125,131.0,66993.453125,0.0,1659.455322265625,1.0,276.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041662573814392,1.0,0.0,0.0,3.5748465061187744,3.574869394302368,8.527231898369791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6708984375,0.0,1439.713134765625,1895.4371337890625,0.0,2509.57763671875,0.8868563771247864,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588618397712708,0.3009227216243744,0.2748242020606994,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570033311843872,0.4387462437152862,0.4191975593566894,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891847372055054,0.668393611907959,0.4684668481349945,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.804837167263031,0.3591643571853637,0.3442170321941376,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.583334743976593,0.1351062953472137,0.6305935978889465,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195456147193909,0.8873400688171387,0.8873400688171387,1.0,1.0,-2.5658605098724365,1.16736900806427,1.3984915018081665,0.5826225876808167,0.896886944770813,0.896886944770813,0.0,160.0548095703125,131.0,66993.453125,0.0,1659.455322265625,1.0,276.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041662573814392,1.0,0.0,0.0,3.5748465061187744,3.574869394302368,8.527231898369791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6708984375,0.0,1439.713134765625,1895.4371337890625,0.0,2509.57763671875,0.8868563771247864,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627120614051819,0.2996890842914581,0.2737514674663543,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.861454427242279,0.4371535181999206,0.4177261888980865,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936271905899048,0.6667402386665344,0.4674564898014068,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092108964920044,0.3580081760883331,0.3431206047534942,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860291719436646,0.134169653058052,0.6258596181869507,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149486064910889,0.886641800403595,0.886641800403595,1.0,1.0,-2.554588556289673,1.161798357963562,1.3927900791168213,0.5797423720359802,0.8040698766708374,0.8040698766708374,0.0,155.25144958496094,131.0,67114.5546875,0.0,1622.8446044921875,1.0,276.5001525878906,283.1001892089844,300.63385009765625,305.1072692871094,293.1499938964844,293.1499938964844,278.45001220703125,40268.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083689212799072,1.0,0.0,0.0,3.484172821044922,3.484196186065674,8.100143418232619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.2900390625,0.0,1386.87255859375,1895.4371337890625,0.0,2548.18115234375,0.8687445521354675,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665551900863647,0.2984450459480285,0.2724212110042572,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659903407096863,0.4355383217334747,0.4159892797470093,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978405237197876,0.6650747656822205,0.4661097228527069,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134788274765015,0.356821745634079,0.3417977094650268,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.588702380657196,0.1332077383995056,0.6206857562065125,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100703239440918,0.8860598206520081,0.8860598206520081,1.0,1.0,-2.5414793491363525,1.1553494930267334,1.3861299753189087,0.5763710141181946,0.8197336792945862,0.8197336792945862,0.0,150.39877319335938,119.0,66571.5234375,0.0,1583.8203125,1.0,276.45904541015625,283.1624755859375,300.60943603515625,304.9896545410156,293.1499938964844,293.1499938964844,278.75,39534.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076727986335754,1.0,0.0,0.0,3.384803295135498,3.3848254680633545,7.644695187991601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.1552734375,0.0,1282.18017578125,1895.4371337890625,0.0,2541.77880859375,0.8502683043479919,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609966993331909,0.2965050935745239,0.2708197236061096,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597421050071716,0.432804673910141,0.4135764837265014,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933268427848816,0.665048360824585,0.4650626480579376,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078942894935608,0.3548347353935241,0.3400993645191192,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823482275009155,0.1313803046941757,0.6134836673736572,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966438114643097,0.8848959803581238,0.8848959803581238,1.0,1.0,-2.436098098754883,1.1011652946472168,1.334932804107666,0.5607375502586365,0.8615647554397583,0.8615647554397583,0.0,151.12442016601562,107.0,64464.30859375,0.0,1500.990234375,1.0,276.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990054488182068,1.0,0.0,0.0,3.4634575843811035,3.46347975730896,8.004110441106604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.6796875,0.0,1329.095703125,1895.4371337890625,0.0,2462.33544921875,0.8623987436294556,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609966993331909,0.2965050935745239,0.2708197236061096,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597421050071716,0.432804673910141,0.4135764837265014,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933268427848816,0.665048360824585,0.4650626480579376,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078942894935608,0.3548347353935241,0.3400993645191192,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823482275009155,0.1313803046941757,0.6134836673736572,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966438114643097,0.8848959803581238,0.8848959803581238,1.0,1.0,-2.436098098754883,1.1011652946472168,1.334932804107666,0.5607375502586365,0.8615647554397583,0.8615647554397583,0.0,151.12442016601562,107.0,64464.30859375,0.0,1500.990234375,1.0,276.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990054488182068,1.0,0.0,0.0,3.4634575843811035,3.46347975730896,8.004110441106604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.6796875,0.0,1329.095703125,1895.4371337890625,0.0,2462.33544921875,0.8623987436294556,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845606207847595,0.2949403524398803,0.2685440182685852,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865582346916199,0.4303868412971496,0.4103980660438537,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676512360572815,0.4329711198806762,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316697478294373,0.3531563282012939,0.3376127481460571,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006989479064941,0.1299213320016861,0.6025345325469971,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872333705425262,0.8837320804595947,0.8837320804595947,1.0,1.0,-2.4634690284729004,1.1170504093170166,1.3464184999465942,0.5565638542175293,0.9172358512878418,0.9172358512878418,0.0,131.32806396484375,95.0,63877.31640625,0.0,1400.325927734375,1.0,277.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918797731399536,1.0,0.0,0.0,3.594059467315674,3.594082355499268,8.619137474852323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.482421875,0.0,1450.29638671875,1895.4371337890625,0.0,2397.42822265625,0.8899505734443665,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845606207847595,0.2949403524398803,0.2685440182685852,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865582346916199,0.4303868412971496,0.4103980660438537,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676512360572815,0.4329711198806762,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316697478294373,0.3531563282012939,0.3376127481460571,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006989479064941,0.1299213320016861,0.6025345325469971,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872333705425262,0.8837320804595947,0.8837320804595947,1.0,1.0,-2.4634690284729004,1.1170504093170166,1.3464184999465942,0.5565638542175293,0.9172358512878418,0.9172358512878418,0.0,131.32806396484375,95.0,63877.31640625,0.0,1400.325927734375,1.0,277.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918797731399536,1.0,0.0,0.0,3.594059467315674,3.594082355499268,8.619137474852323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.482421875,0.0,1450.29638671875,1895.4371337890625,0.0,2397.42822265625,0.8899505734443665,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950756549835205,0.2923304736614227,0.2660472393035888,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987293243408203,0.4268746078014374,0.4069526195526123,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715996861457825,0.4126125276088714,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422355651855469,0.3505112528800964,0.3349618315696716,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.607668399810791,0.1279844939708709,0.5926772356033325,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743410348892212,0.883149266242981,0.883149266242981,1.0,1.0,-2.416849374771118,1.0942519903182983,1.3225975036621094,0.5447512865066528,0.8104339241981506,0.8104339241981506,0.0,121.43199920654295,98.0,62853.9375,0.0,1301.7454833984375,1.0,276.7586669921875,283.2189636230469,300.5760803222656,304.72540283203125,293.1499938964844,293.1499938964844,279.04998779296875,40639.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953691482543945,1.0,0.0,0.0,3.3691861629486084,3.369208335876465,7.574313940494903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.521484375,0.0,1274.6610107421875,1895.4371337890625,0.0,2429.164306640625,0.8477903008460999,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950756549835205,0.2923304736614227,0.2660472393035888,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987293243408203,0.4268746078014374,0.4069526195526123,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715996861457825,0.4126125276088714,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422355651855469,0.3505112528800964,0.3349618315696716,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.607668399810791,0.1279844939708709,0.5926772356033325,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743410348892212,0.883149266242981,0.883149266242981,1.0,1.0,-2.416849374771118,1.0942519903182983,1.3225975036621094,0.5447512865066528,0.8104339241981506,0.8104339241981506,0.0,121.43199920654295,98.0,62853.9375,0.0,1301.7454833984375,1.0,276.7586669921875,283.2189636230469,300.5760803222656,304.72540283203125,293.1499938964844,293.1499938964844,279.04998779296875,40639.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953691482543945,1.0,0.0,0.0,3.3691861629486084,3.369208335876465,7.574313940494903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.521484375,0.0,1274.6610107421875,1895.4371337890625,0.0,2429.164306640625,0.8477903008460999,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016958832740784,0.2906535863876343,0.2641761004924774,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062719345092772,0.424194872379303,0.4040538668632507,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772737503051758,0.3999250829219818,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488678932189941,0.3485337197780609,0.3327487409114837,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.611195981502533,0.1263199597597122,0.583888828754425,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660455584526062,0.882566511631012,0.882566511631012,1.0,1.0,-2.382642984390259,1.0775916576385498,1.3050514459609983,0.5357620120048523,0.8579353094100952,0.8579353094100952,0.0,115.31246185302734,101.0,61458.703125,0.0,1236.20947265625,1.0,277.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842400074005127,1.0,0.0,0.0,3.4400737285614014,3.4400956630706787,7.896393867667939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9541015625,0.0,1306.148681640625,1895.4371337890625,0.0,2328.291259765625,0.8571833968162537,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016958832740784,0.2906535863876343,0.2641761004924774,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062719345092772,0.424194872379303,0.4040538668632507,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772737503051758,0.3999250829219818,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488678932189941,0.3485337197780609,0.3327487409114837,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.611195981502533,0.1263199597597122,0.583888828754425,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660455584526062,0.882566511631012,0.882566511631012,1.0,1.0,-2.382642984390259,1.0775916576385498,1.3050514459609983,0.5357620120048523,0.8579353094100952,0.8579353094100952,0.0,115.31246185302734,101.0,61458.703125,0.0,1236.20947265625,1.0,277.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842400074005127,1.0,0.0,0.0,3.4400737285614014,3.4400956630706787,7.896393867667939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9541015625,0.0,1306.148681640625,1895.4371337890625,0.0,2328.291259765625,0.8571833968162537,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035596013069153,0.289889931678772,0.2633770704269409,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084378480911256,0.4229526221752167,0.4027584195137024,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796193718910217,0.3960207998752594,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507551550865173,0.3476294577121734,0.3317808806896209,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118714809417725,0.1255508810281753,0.5800154209136963,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743408203125,285.05126953125,1.0,0.4630890786647796,0.8822751045227051,0.8822751045227051,1.0,1.0,-2.369616985321045,1.0712486505508425,1.2983683347702026,0.5323089957237244,0.9368944764137268,0.9368944764137268,0.0,113.38619232177734,101.0,60648.453125,0.0,1213.32275390625,1.0,277.2935791015625,283.4222412109375,300.51495361328125,304.36279296875,293.1499938964844,293.1499938964844,279.3500061035156,32115.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779711484909058,1.0,0.0,0.0,3.5089027881622314,3.508924961090088,8.215537832256814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.376953125,0.0,1353.8448486328125,1895.4371337890625,0.0,2271.943359375,0.872433602809906,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047558665275574,0.2890945374965668,0.2626868486404419,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097987413406372,0.4217027723789215,0.4015937149524688,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814864277839661,0.3932690620422363,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519636988639832,0.346721351146698,0.3309260606765747,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120542883872986,0.1247991919517517,0.5764797925949097,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607772827148437,0.8821441531181335,0.8821441531181335,1.0,1.0,-2.358805894851685,1.0660020112991333,1.2928038835525513,0.5294182300567627,0.9336220622062684,0.9336220622062684,0.0,111.98719787597656,104.0,60623.9921875,0.0,1195.300048828125,1.0,277.3409423828125,283.37481689453125,300.540283203125,304.4472045898437,293.1499938964844,293.1499938964844,279.04998779296875,32174.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766614556312561,1.0,0.0,0.0,3.596375703811645,3.59639859199524,8.6302509316738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.5615234375,0.0,1446.1175537109375,1895.4371337890625,0.0,2260.218017578125,0.8899999260902405,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033812642097473,0.2864588499069214,0.260527491569519,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083103537559508,0.4181967079639435,0.3985059559345245,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824493408203125,0.3919902145862579,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509086966514587,0.3440474271774292,0.3285877406597137,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097261905670166,0.1229157373309135,0.5684189796447754,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575097858905792,0.8818823099136353,0.8818823099136353,1.0,1.0,-2.338473558425904,1.056135654449463,1.2823377847671509,0.523987889289856,0.8258470296859741,0.8258470296859741,0.0,110.87028503417967,107.0,60424.015625,0.0,1167.8306884765625,1.0,277.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826585173606873,1.0,0.0,0.0,3.4186887741088867,3.4187111854553223,7.798524279678531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.025390625,0.0,1317.6634521484375,1895.4371337890625,0.0,2314.042236328125,0.8578634262084961,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033812642097473,0.2864588499069214,0.260527491569519,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083103537559508,0.4181967079639435,0.3985059559345245,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824493408203125,0.3919902145862579,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509086966514587,0.3440474271774292,0.3285877406597137,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097261905670166,0.1229157373309135,0.5684189796447754,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575097858905792,0.8818823099136353,0.8818823099136353,1.0,1.0,-2.338473558425904,1.056135654449463,1.2823377847671509,0.523987889289856,0.8258470296859741,0.8258470296859741,0.0,110.87028503417967,107.0,60424.015625,0.0,1167.8306884765625,1.0,277.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826585173606873,1.0,0.0,0.0,3.4186887741088867,3.4187111854553223,7.798524279678531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.025390625,0.0,1317.6634521484375,1895.4371337890625,0.0,2314.042236328125,0.8578634262084961,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005412220954895,0.2846089005470276,0.2587193548679352,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049637913703918,0.4154573082923889,0.3957646489143371,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829894185066223,0.3933150768280029,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482541441917419,0.341985136270523,0.3265125155448913,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059458255767822,0.1211923062801361,0.5605197548866272,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556381702423095,0.881620466709137,0.881620466709137,1.0,1.0,-2.322612762451172,1.048467755317688,1.274145007133484,0.5196180939674377,0.8965395092964172,0.8965395092964172,0.0,110.8904800415039,110.0,59683.2890625,0.0,1150.21630859375,1.0,277.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738085985183716,1.0,0.0,0.0,3.538049459457397,3.538072109222412,8.352588451998599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2421875,0.0,1396.1807861328125,1895.4371337890625,0.0,2234.733154296875,0.8781110048294067,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005412220954895,0.2846089005470276,0.2587193548679352,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049637913703918,0.4154573082923889,0.3957646489143371,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829894185066223,0.3933150768280029,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482541441917419,0.341985136270523,0.3265125155448913,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059458255767822,0.1211923062801361,0.5605197548866272,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556381702423095,0.881620466709137,0.881620466709137,1.0,1.0,-2.322612762451172,1.048467755317688,1.274145007133484,0.5196180939674377,0.8965395092964172,0.8965395092964172,0.0,110.8904800415039,110.0,59683.2890625,0.0,1150.21630859375,1.0,277.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738085985183716,1.0,0.0,0.0,3.538049459457397,3.538072109222412,8.352588451998599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2421875,0.0,1396.1807861328125,1895.4371337890625,0.0,2234.733154296875,0.8781110048294067,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.796803891658783,0.282857745885849,0.257188618183136,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006636142730713,0.4128896296024322,0.3933746516704559,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827604174613953,0.3963583409786224,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446927666664124,0.3400668203830719,0.3247342109680176,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013758778572083,0.1195365637540817,0.5532674193382263,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548342227935791,0.881011962890625,0.881011962890625,1.0,1.0,-2.310708284378052,1.0426957607269287,1.2680124044418335,0.5162367820739746,0.9982461929321288,0.9982461929321288,0.0,111.69966888427734,113.0,59134.1015625,0.0,1140.2515869140625,1.0,277.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681169509887695,1.0,0.0,0.0,3.7206063270568848,3.720630168914795,9.236782148036582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7265625,0.0,1576.6968994140625,1895.4371337890625,0.0,2184.13525390625,0.9174516797065736,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.796803891658783,0.282857745885849,0.257188618183136,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006636142730713,0.4128896296024322,0.3933746516704559,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827604174613953,0.3963583409786224,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446927666664124,0.3400668203830719,0.3247342109680176,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013758778572083,0.1195365637540817,0.5532674193382263,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548342227935791,0.881011962890625,0.881011962890625,1.0,1.0,-2.310708284378052,1.0426957607269287,1.2680124044418335,0.5162367820739746,0.9982461929321288,0.9982461929321288,0.0,111.69966888427734,113.0,59134.1015625,0.0,1140.2515869140625,1.0,277.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681169509887695,1.0,0.0,0.0,3.7206063270568848,3.720630168914795,9.236782148036582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7265625,0.0,1576.6968994140625,1895.4371337890625,0.0,2184.13525390625,0.9174516797065736,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905775904655457,0.2798854112625122,0.2549066543579101,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939046263694763,0.4091367721557617,0.3902482390403747,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797844171524048,0.4019234180450439,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390086889266968,0.3371392786502838,0.3223375380039215,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948499441146851,0.1174408048391342,0.5449070930480957,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546433985233307,0.880403459072113,0.880403459072113,1.0,1.0,-2.2979776859283447,1.0365056991577148,1.26147198677063,0.5127123594284058,0.8553373217582703,0.8553373217582703,0.0,113.48902130126952,116.0,59348.1796875,0.0,1133.2977294921875,1.0,277.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766596674919128,1.0,0.0,0.0,3.599886178970337,3.599910259246826,8.647106710668595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8779296875,0.0,1504.4173583984375,1895.4371337890625,0.0,2260.201904296875,0.8968492150306702,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905775904655457,0.2798854112625122,0.2549066543579101,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939046263694763,0.4091367721557617,0.3902482390403747,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797844171524048,0.4019234180450439,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390086889266968,0.3371392786502838,0.3223375380039215,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948499441146851,0.1174408048391342,0.5449070930480957,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546433985233307,0.880403459072113,0.880403459072113,1.0,1.0,-2.2979776859283447,1.0365056991577148,1.26147198677063,0.5127123594284058,0.8553373217582703,0.8553373217582703,0.0,113.48902130126952,116.0,59348.1796875,0.0,1133.2977294921875,1.0,277.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766596674919128,1.0,0.0,0.0,3.599886178970337,3.599910259246826,8.647106710668595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8779296875,0.0,1504.4173583984375,1895.4371337890625,0.0,2260.201904296875,0.8968492150306702,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871392369270325,0.2787519693374634,0.2537139654159546,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901578187942505,0.407574325799942,0.3886055648326874,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.678363025188446,0.4051597714424133,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358567953109741,0.3359184265136719,0.3210557699203491,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911328196525574,0.116432286798954,0.540348470211029,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546759128570556,0.8800992369651794,0.8800992369651794,1.0,1.0,-2.2914414405822754,1.0333349704742432,1.258106350898743,0.5108785629272461,0.9404865503311156,0.9404865503311156,0.0,114.5696792602539,116.0,58589.90625,0.0,1130.380859375,1.0,277.60089111328125,283.4398803710937,300.5244445800781,304.2635803222656,293.1499938964844,293.1499938964844,279.6499938964844,34499.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770149290561676,1.0,0.0,0.0,3.6412570476531982,3.641280651092529,8.846998298395192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.8798828125,0.0,1512.266357421875,1895.4371337890625,0.0,2202.1640625,0.9043354988098145,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842826843261719,0.2777824103832245,0.2528639435768127,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869316577911377,0.4061848521232605,0.3873118758201599,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769953370094299,0.4081126451492309,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.833157479763031,0.334844559431076,0.3200612962245941,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877461433410645,0.1154898107051849,0.5362590551376343,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548359513282776,0.879759669303894,0.879759669303894,1.0,1.0,-2.2863051891326904,1.030840277671814,1.2554649114608765,0.5094082951545715,0.9490083456039428,0.9490083456039428,0.0,115.58928680419922,119.0,58610.0,0.0,1128.7589111328125,1.0,277.6427307128906,283.41802978515625,300.53619384765625,304.320556640625,293.1499938964844,293.1499938964844,279.3500061035156,33490.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681577801704407,1.0,0.0,0.0,3.712942123413086,3.7129664421081534,9.198768111673416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.244140625,0.0,1585.2257080078125,1895.4371337890625,0.0,2184.49658203125,0.9173554182052612,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773492932319641,0.2749105393886566,0.2506075799465179,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.87934410572052,0.4025126695632934,0.3841860294342041,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722545027732849,0.4151401221752167,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267815113067627,0.3319412767887115,0.3176251351833343,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878239631653,0.1133095398545265,0.5273910164833069,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553162455558777,0.8790804743766785,0.8790804743766785,1.0,1.0,-2.274704933166504,1.025188684463501,1.249516248703003,0.5061987042427063,0.8392320871353149,0.8392320871353149,0.0,118.07561492919922,122.0,58613.92578125,0.0,1125.814453125,1.0,277.357421875,283.3280029296875,300.5702209472656,304.4265441894531,293.1499938964844,293.1499938964844,279.6499938964844,40473.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740358710289001,1.0,0.0,0.0,3.5248732566833496,3.5248968601226807,8.290492132800864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7021484375,0.0,1430.691162109375,1895.4371337890625,0.0,2236.7607421875,0.8816810846328735,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773492932319641,0.2749105393886566,0.2506075799465179,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.87934410572052,0.4025126695632934,0.3841860294342041,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722545027732849,0.4151401221752167,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267815113067627,0.3319412767887115,0.3176251351833343,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878239631653,0.1133095398545265,0.5273910164833069,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553162455558777,0.8790804743766785,0.8790804743766785,1.0,1.0,-2.274704933166504,1.025188684463501,1.249516248703003,0.5061987042427063,0.8392320871353149,0.8392320871353149,0.0,118.07561492919922,122.0,58613.92578125,0.0,1125.814453125,1.0,277.357421875,283.3280029296875,300.5702209472656,304.4265441894531,293.1499938964844,293.1499938964844,279.6499938964844,40473.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740358710289001,1.0,0.0,0.0,3.5248732566833496,3.5248968601226807,8.290492132800864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7021484375,0.0,1430.691162109375,1895.4371337890625,0.0,2236.7607421875,0.8816810846328735,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709943652153015,0.2728562951087951,0.2486750036478042,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722640872001648,0.3996185958385467,0.3813700079917907,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678119897842407,0.4220565259456634,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207582235336304,0.3296691179275512,0.315424233675003,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723326802253723,0.1113427877426147,0.5187534093856812,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559875130653381,0.8784013390541077,0.8784013390541077,1.0,1.0,-2.264286756515503,1.020119309425354,1.2441675662994385,0.5032646656036377,0.9313794374465942,0.9313794374465942,0.0,120.5993881225586,110.0,57981.65625,0.0,1124.2994384765625,1.0,277.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764910101890564,1.0,0.0,0.0,3.650019884109497,3.650043487548828,8.889631999409175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8544921875,0.0,1514.4036865234375,1895.4371337890625,0.0,2155.77587890625,0.9031572937965392,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709943652153015,0.2728562951087951,0.2486750036478042,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722640872001648,0.3996185958385467,0.3813700079917907,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678119897842407,0.4220565259456634,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207582235336304,0.3296691179275512,0.315424233675003,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723326802253723,0.1113427877426147,0.5187534093856812,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559875130653381,0.8784013390541077,0.8784013390541077,1.0,1.0,-2.264286756515503,1.020119309425354,1.2441675662994385,0.5032646656036377,0.9313794374465942,0.9313794374465942,0.0,120.5993881225586,110.0,57981.65625,0.0,1124.2994384765625,1.0,277.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764910101890564,1.0,0.0,0.0,3.650019884109497,3.650043487548828,8.889631999409175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8544921875,0.0,1514.4036865234375,1895.4371337890625,0.0,2155.77587890625,0.9031572937965392,1.0,0.0,3.0,1.0,0.0
