time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,0.0001105235496652,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,0.0001163867345894,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0432434082031,0.0,0.0,8.596289990236983e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,0.0001163866763818,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,0.0005520864506252,286.10009765625,294.1499938964844,299.6539001464844,296.7817077636719,300.206787109375,299.68194580078125,287.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776215396821,2.663570519700897e-08,0.0011775948805734,-0.0686884075403213,0.0,0.0,0.0,-0.0180172007530927,60.0,20.99353408813477,0.0,-9.455225580268237e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489807128906,0.0,0.0,0.0001106730778701,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,0.0001165442008641,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,8.607919880887493e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,0.0001165441426564,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04962158203125,0.0,0.0,0.0005528334295377,286.105712890625,294.1499938964844,299.6356506347656,296.7634582519531,300.2008056640625,299.6644287109375,287.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792149161919,2.6822036147677863e-08,0.0011791880242526,-0.0691732764244079,0.0,0.0,0.0,-0.0181095730513334,60.0,20.95611000061035,0.0,-9.48082643503767e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,0.0001108251090045,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,0.0001167042864835,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,8.619744767202064e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,0.0001167042355518,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,0.0005535928066819,286.1113586425781,294.1499938964844,299.6169738769531,296.74481201171875,300.1947021484375,299.6463928222656,287.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808346025645,2.7011477499172546e-08,0.0011808075942099,-0.0696661919355392,0.0,0.0,0.0,-0.0182034838944673,60.0,20.91819190979004,0.0,-9.506889853128089e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,0.0001111323435907,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,0.0001170278192148,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609130859375,0.0,0.0,8.643640467198566e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,0.0001170277682831,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,0.0005551275680772,286.1227722167969,294.1499938964844,299.57843017578125,296.7065734863281,300.1820373535156,299.6088562011719,287.55975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841079685837,2.7394319701556924e-08,0.001184080610983,-0.0706621706485748,0.0,0.0,0.0,-0.0183932725340127,60.0,20.840538024902344,0.0,-9.559670388625818e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,0.0001111323435907,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,0.0001170278192148,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609130859375,0.0,0.0,8.643640467198566e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,0.0001170277682831,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,0.0005551275680772,286.1227722167969,294.1499938964844,299.57843017578125,296.7065734863281,300.1820373535156,299.6088562011719,287.55975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841079685837,2.7394319701556924e-08,0.001184080610983,-0.0706621706485748,0.0,0.0,0.0,-0.0183932725340127,60.0,20.840538024902344,0.0,-9.559670388625818e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,0.0001114390324801,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,0.0001173507844214,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,8.667493966640905e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.071533203125,0.0,0.0,0.0001173507334897,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718688964844,0.0,0.0,0.0005566595355048,286.1343078613281,294.1499938964844,299.5384521484375,296.6672058105469,300.1686706542969,299.569580078125,287.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873757466673,2.777649221741285e-08,0.0011873479234054,-0.071656197309494,0.0,0.0,0.0,-0.0185827296227216,60.0,20.760133743286133,0.0,-9.612504925371469e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,0.0001114390324801,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,0.0001173507844214,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,8.667493966640905e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.071533203125,0.0,0.0,0.0001173507334897,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718688964844,0.0,0.0,0.0005566595355048,286.1343078613281,294.1499938964844,299.5384521484375,296.6672058105469,300.1686706542969,299.569580078125,287.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873757466673,2.777649221741285e-08,0.0011873479234054,-0.071656197309494,0.0,0.0,0.0,-0.0185827296227216,60.0,20.760133743286133,0.0,-9.612504925371469e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,0.0001117422289098,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.0001176700607175,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791015625,0.0,0.0,8.691076072864234e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,0.0001176700097857,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,0.0005581740988418,286.1459655761719,294.1499938964844,299.49725341796875,296.6268615722656,300.15478515625,299.5290832519531,287.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190606271848,2.8154307329941733e-08,0.0011905780993402,-0.0726386904716491,0.0,0.0,0.0,-0.0187700260430574,60.0,20.67716217041016,0.0,-9.664879030424345e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,0.0001117422289098,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.0001176700607175,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791015625,0.0,0.0,8.691076072864234e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,0.0001176700097857,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,0.0005581740988418,286.1459655761719,294.1499938964844,299.49725341796875,296.6268615722656,300.15478515625,299.5290832519531,287.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190606271848,2.8154307329941733e-08,0.0011905780993402,-0.0726386904716491,0.0,0.0,0.0,-0.0187700260430574,60.0,20.67716217041016,0.0,-9.664879030424345e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08966064453125,0.0,0.0,0.0001120370579883,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,0.0001179805258288,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,8.714006980881095e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,0.0001179804748971,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,0.0005596468690782,286.15777587890625,294.1499938964844,299.4550476074219,296.5858154296875,300.14019775390625,299.4873352050781,287.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937473900616,2.852169700418017e-08,0.0011937188683077,-0.0735938772559166,0.0,0.0,0.0,-0.018952153623104,60.0,20.59062957763672,0.0,-9.715944315757953e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08966064453125,0.0,0.0,0.0001120370579883,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,0.0001179805258288,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,8.714006980881095e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,0.0001179804748971,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,0.0005596468690782,286.15777587890625,294.1499938964844,299.4550476074219,296.5858154296875,300.14019775390625,299.4873352050781,287.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937473900616,2.852169700418017e-08,0.0011937188683077,-0.0735938772559166,0.0,0.0,0.0,-0.018952153623104,60.0,20.59062957763672,0.0,-9.715944315757953e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943298339844,0.0,0.0,0.0001121820896514,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,0.0001181332554551,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,8.725286897970363e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945739746094,0.0,0.0,0.0001181332045234,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.000560371321626,286.1636962890625,294.1499938964844,299.43359375,296.5650939941406,300.1327209472656,299.46612548828125,287.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952924542129,2.87024253253776e-08,0.0011952636996284,-0.0740636810660362,0.0,0.0,0.0,-0.0190417449921369,60.0,20.54644012451172,0.0,-9.741113871086784e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,0.0001123248875956,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986328125,0.0,0.0,0.0001182836203952,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,8.736392919672653e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,0.0001182835694635,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,0.0005610846565105,286.1696472167969,294.1499938964844,299.4119873046875,296.54425048828125,300.12506103515625,299.4446716308594,287.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968138860538,2.8880362989980326e-08,0.001196785015054,-0.0745261833071708,0.0,0.0,0.0,-0.019129954278469,60.0,20.50138092041016,0.0,-9.76592673396226e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,0.0001126082352129,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,0.000118582000141,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,8.758431067690253e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087646484375,0.0,0.0,0.0001185819492093,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,0.0005625000339932,286.1816711425781,294.1499938964844,299.36834716796875,296.5023193359375,300.1092834472656,299.40118408203125,287.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998327681794,2.923344766259106e-08,0.0011998035479336,-0.0754438042640686,0.0,0.0,0.0,-0.0193049907684326,60.0,20.409523010253903,0.0,-9.815256873935141e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,0.0001126082352129,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,0.000118582000141,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,8.758431067690253e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087646484375,0.0,0.0,0.0001185819492093,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,0.0005625000339932,286.1816711425781,294.1499938964844,299.36834716796875,296.5023193359375,300.1092834472656,299.40118408203125,287.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998327681794,2.923344766259106e-08,0.0011998035479336,-0.0754438042640686,0.0,0.0,0.0,-0.0193049907684326,60.0,20.409523010253903,0.0,-9.815256873935141e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181640625,0.0,0.0,0.0001128947842516,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,0.0001188837486552,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,8.780718053458259e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,0.0001188837049994,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,0.0005639314185827,286.1937866210937,294.1499938964844,299.32427978515625,296.4602966308594,300.09283447265625,299.35711669921875,287.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028855271637,2.9590527361733624e-08,0.001202855957672,-0.0763716176152229,0.0,0.0,0.0,-0.0194820072501897,60.0,20.31658363342285,0.0,-9.865270556019825e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181640625,0.0,0.0,0.0001128947842516,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,0.0001188837486552,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,8.780718053458259e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,0.0001188837049994,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,0.0005639314185827,286.1937866210937,294.1499938964844,299.32427978515625,296.4602966308594,300.09283447265625,299.35711669921875,287.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028855271637,2.9590527361733624e-08,0.001202855957672,-0.0763716176152229,0.0,0.0,0.0,-0.0194820072501897,60.0,20.31658363342285,0.0,-9.865270556019825e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,0.0001131429526139,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,0.0001191450865007,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,8.800020441412926e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,0.000119145035569,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268920898437,0.0,0.0,0.0005651711253449,286.2040710449219,294.1499938964844,299.2870788574219,296.425048828125,300.0785522460937,299.31982421875,287.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055294355377,2.9899780429332174e-08,0.0012054995168,-0.0771750062704086,0.0,0.0,0.0,-0.0196353122591972,60.0,20.23850440979004,0.0,-9.908688269888445e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,0.0001131928147515,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,0.0001191975898109,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,8.803898526821285e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,0.0001191975388792,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0005654201377183,286.2060241699219,294.1499938964844,299.27996826171875,296.4183349609375,300.0758056640625,299.31268310546875,287.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060605222359,2.996191028614703e-08,0.0012060306034982,-0.0773363932967186,0.0,0.0,0.0,-0.0196661129593849,60.0,20.22381401062012,0.0,-9.917422971739145e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.0001135160928242,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13739013671875,0.0,0.0,0.0001195380100398,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365661621094,0.0,0.0,8.829041325952858e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,0.000119537966384,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,0.000567034992855,286.2183837890625,294.1499938964844,299.23565673828125,296.3766784667969,300.0581359863281,299.26806640625,287.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095049023628,3.0364759595613584e-08,0.0012094745179638,-0.078382670879364,0.0,0.0,0.0,-0.0198658183217048,60.0,20.13345527648925,0.0,-9.974148440505817e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.0001135160928242,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13739013671875,0.0,0.0,0.0001195380100398,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365661621094,0.0,0.0,8.829041325952858e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,0.000119537966384,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,0.000567034992855,286.2183837890625,294.1499938964844,299.23565673828125,296.3766784667969,300.0581359863281,299.26806640625,287.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095049023628,3.0364759595613584e-08,0.0012094745179638,-0.078382670879364,0.0,0.0,0.0,-0.0198658183217048,60.0,20.13345527648925,0.0,-9.974148440505817e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427307128906,0.0,0.0,0.0001136885912274,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,0.0001197196688735,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,8.842458919389173e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,0.0001197196179418,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,0.0005678966990672,286.224609375,294.1499938964844,299.21356201171875,296.35601806640625,300.0490417480469,299.2457275390625,287.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113427510485,3.0579727194890445e-08,0.0012113122502341,-0.0789408758282661,0.0,0.0,0.0,-0.0199723839759826,60.0,20.08967018127441,0.0,-1.0004484352066356e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,0.0001138576481025,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,0.0001198976897285,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,8.855607302393764e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,0.0001198976460727,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,0.0005687411758117,286.2308654785156,294.1499938964844,299.1915588378906,296.3354797363281,300.0398254394531,299.22344970703125,287.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131442781537,3.079039601061595e-08,0.0012131134280934,-0.0794878602027893,0.0,0.0,0.0,-0.0200768224895,60.0,20.046300888061523,0.0,-1.0034258934865649e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,0.0001141895118053,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,0.0001202471539727,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,8.88141876203008e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580810546875,0.0,0.0,0.0001202471103169,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15838623046875,0.0,0.0,0.0005703989299945,286.2434387207031,294.1499938964844,299.1478271484375,296.2950134277344,300.0209350585937,299.1791076660156,287.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166801607236,3.12039531991104e-08,0.0012166489614173,-0.0805614069104194,0.0,0.0,0.0,-0.0202818345278501,60.0,19.960248947143555,0.0,-1.0092835367458974e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,0.0001141895118053,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,0.0001202471539727,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,8.88141876203008e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580810546875,0.0,0.0,0.0001202471103169,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15838623046875,0.0,0.0,0.0005703989299945,286.2434387207031,294.1499938964844,299.1478271484375,296.2950134277344,300.0209350585937,299.1791076660156,287.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166801607236,3.12039531991104e-08,0.0012166489614173,-0.0805614069104194,0.0,0.0,0.0,-0.0202818345278501,60.0,19.960248947143555,0.0,-1.0092835367458974e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,0.0001145123096648,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,0.0001205870721605,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,8.90652445377782e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,0.0001205870285048,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,0.0005720113404095,286.25616455078125,294.1499938964844,299.10467529296875,296.2554016113281,300.0014343261719,299.1352844238281,287.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201194185763,3.160620565267892e-08,0.0012200878700241,-0.081605352461338,0.0,0.0,0.0,-0.0204812455922365,60.0,19.87493705749512,0.0,-1.0149974372097861e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,0.0001145123096648,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,0.0001205870721605,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,8.90652445377782e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,0.0001205870285048,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,0.0005720113404095,286.25616455078125,294.1499938964844,299.10467529296875,296.2554016113281,300.0014343261719,299.1352844238281,287.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201194185763,3.160620565267892e-08,0.0012200878700241,-0.081605352461338,0.0,0.0,0.0,-0.0204812455922365,60.0,19.87493705749512,0.0,-1.0149974372097861e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,0.0001148249939433,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781005859375,0.0,0.0,0.0001209163456223,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17730712890625,0.0,0.0,8.930844342103228e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,0.0001209163019666,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.178955078125,0.0,0.0,0.0005735733429901,286.2689819335937,294.1499938964844,299.0623474121094,296.2168884277344,299.9814147949219,299.0920715332031,287.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234511086717,3.1995867288969755e-08,0.0012234190944582,-0.0826163738965988,0.0,0.0,0.0,-0.0206744130700826,60.0,19.790151596069336,0.0,-1.0205477707359024e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,0.0001148249939433,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781005859375,0.0,0.0,0.0001209163456223,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17730712890625,0.0,0.0,8.930844342103228e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,0.0001209163019666,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.178955078125,0.0,0.0,0.0005735733429901,286.2689819335937,294.1499938964844,299.0623474121094,296.2168884277344,299.9814147949219,299.0920715332031,287.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234511086717,3.1995867288969755e-08,0.0012234190944582,-0.0826163738965988,0.0,0.0,0.0,-0.0206744130700826,60.0,19.790151596069336,0.0,-1.0205477707359024e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889038085937,0.0,0.0,0.000115123562864,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,0.0001212307470268,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,8.954066288424656e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891174316406,0.0,0.0,0.0001212307033711,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894226074219,0.0,0.0,0.000575064739678,286.2818908691406,294.1499938964844,299.0209655761719,296.1796875,299.9608764648437,299.0497741699219,287.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266320409253,3.2367935887123174e-08,0.0012265996774658,-0.0835815072059631,0.0,0.0,0.0,-0.0208588596433401,60.0,19.7060604095459,0.0,-1.025861635639558e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889038085937,0.0,0.0,0.000115123562864,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,0.0001212307470268,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,8.954066288424656e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891174316406,0.0,0.0,0.0001212307033711,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894226074219,0.0,0.0,0.000575064739678,286.2818908691406,294.1499938964844,299.0209655761719,296.1796875,299.9608764648437,299.0497741699219,287.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266320409253,3.2367935887123174e-08,0.0012265996774658,-0.0835815072059631,0.0,0.0,0.0,-0.0208588596433401,60.0,19.7060604095459,0.0,-1.025861635639558e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,0.0001152681506937,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,0.0001213830037158,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,8.965312008513138e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0001213829600601,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,0.0005757869803346,286.28839111328125,294.1499938964844,299.000732421875,296.16162109375,299.9504089355469,299.0289611816406,287.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228172215633,3.254811531405721e-08,0.0012281396193429,-0.0840488150715828,0.0,0.0,0.0,-0.0209481790661811,60.0,19.6643295288086,0.0,-1.0284399110105369e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994934082031,0.0,0.0,0.0001154081473941,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,0.000121530429169,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,8.976200479082763e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,0.0001215303855133,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,0.0005764863453805,286.294921875,294.1499938964844,298.9808044433594,296.1439819335937,299.9398498535156,299.00848388671875,287.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296639615669,3.272257842468207e-08,0.0012296311324462,-0.0845012441277504,0.0,0.0,0.0,-0.0210346672683954,60.0,19.622846603393555,0.0,-1.0309395293006673e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,0.00011567389447,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098388671875,0.0,0.0,0.0001218102697748,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,8.996870019473135e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,0.0001218102261191,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,0.0005778137710876,286.3080444335937,294.1499938964844,298.9420471191406,296.1099548339844,299.9183959960937,298.9686584472656,287.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324955314397,3.3053744630251465e-08,0.0012324624694883,-0.0853598937392234,0.0,0.0,0.0,-0.0211988370865583,60.0,19.540891647338867,0.0,-1.035692491768714e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,0.00011567389447,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098388671875,0.0,0.0,0.0001218102697748,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,8.996870019473135e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,0.0001218102261191,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,0.0005778137710876,286.3080444335937,294.1499938964844,298.9420471191406,296.1099548339844,299.9183959960937,298.9686584472656,287.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324955314397,3.3053744630251465e-08,0.0012324624694883,-0.0853598937392234,0.0,0.0,0.0,-0.0211988370865583,60.0,19.540891647338867,0.0,-1.035692491768714e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,0.0001159229286713,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206420898437,0.0,0.0,0.0001220725243911,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,9.016239346237852e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,0.0001220724807353,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214660644531,0.0,0.0,0.0005790577852167,286.3212585449219,294.1499938964844,298.9048767089844,296.077880859375,299.89654541015625,298.93017578125,287.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351489858701,3.33640883809494e-08,0.0012351156910881,-0.0861643925309181,0.0,0.0,0.0,-0.0213526859879493,60.0,19.460277557373047,0.0,-1.0401564765061266e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,0.0001159229286713,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206420898437,0.0,0.0,0.0001220725243911,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,9.016239346237852e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,0.0001220724807353,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214660644531,0.0,0.0,0.0005790577852167,286.3212585449219,294.1499938964844,298.9048767089844,296.077880859375,299.89654541015625,298.93017578125,287.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351489858701,3.33640883809494e-08,0.0012351156910881,-0.0861643925309181,0.0,0.0,0.0,-0.0213526859879493,60.0,19.460277557373047,0.0,-1.0401564765061266e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,0.0001161324398708,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,0.0001222931459778,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,9.032533853314816e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.231201171875,0.0,0.0,0.0001222931023221,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,0.0005801043589599,286.3335266113281,294.1499938964844,298.87225341796875,296.0502014160156,299.87615966796875,298.8963623046875,287.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373810168355,3.3625170203777095e-08,0.0012373473728075,-0.0868410691618919,0.0,0.0,0.0,-0.0214821118861436,60.0,19.3877182006836,0.0,-1.043919368726165e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319030761719,0.0,0.0,0.0001161495019914,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,0.0001223111030412,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308654785156,0.0,0.0,9.033860987983644e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0001223110593855,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,0.0005801895749755,286.3345947265625,294.1499938964844,298.8695068359375,296.0478820800781,299.8743591308594,298.8935241699219,287.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375628575682,3.364643319514472e-08,0.0012375292135402,-0.0868961736559867,0.0,0.0,0.0,-0.0214926525950431,60.0,19.381515502929688,0.0,-1.0442261810794665e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
