time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46929931640625,0.0,0.0,0.0001199133839691,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46905517578125,0.0,0.0,0.0001262746372958,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685363769531,0.0,0.0,9.326604777015746e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4694519042969,0.0,0.0,0.000126274608192,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696655273437,0.0,0.0,0.0005989912897348,286.6167907714844,294.1499938964844,298.7623596191406,296.1185302734375,299.4605712890625,298.7553100585937,288.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776635121554,3.83369993528504e-08,0.0012776252115145,-0.0990324169397354,0.0,0.0,0.0,-0.0238179061561822,60.0,19.29775619506836,0.0,-1.1129944255117152e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,0.0001200634505948,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,0.0001264326565433,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812927246094,0.0,0.0,9.338276140624656e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.482177734375,0.0,0.0,0.0001264326274394,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,0.000599740887992,286.6315612792969,294.1499938964844,298.7743530273437,296.1444396972656,299.4449768066406,298.7674865722656,288.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792623601853,3.8524010648188784e-08,0.0012792238267138,-0.0995154380798339,0.0,0.0,0.0,-0.0239106137305498,60.0,19.355148315429688,0.0,-1.1157815293927342e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,0.0001200634505948,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,0.0001264326565433,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812927246094,0.0,0.0,9.338276140624656e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.482177734375,0.0,0.0,0.0001264326274394,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,0.000599740887992,286.6315612792969,294.1499938964844,298.7743530273437,296.1444396972656,299.4449768066406,298.7674865722656,288.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792623601853,3.8524010648188784e-08,0.0012792238267138,-0.0995154380798339,0.0,0.0,0.0,-0.0239106137305498,60.0,19.355148315429688,0.0,-1.1157815293927342e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,0.0001201302875415,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,0.0001265030441572,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,9.343474812339991e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4885559082031,0.0,0.0,0.0001265030150534,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48876953125,0.0,0.0,0.000600074767135,286.63897705078125,294.1499938964844,298.7801513671875,296.1574401855469,299.4374389648437,298.7734375,288.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279974472709,3.8607307573101934e-08,0.0012799358228221,-0.0997305586934089,0.0,0.0,0.0,-0.0239519067108631,60.0,19.383514404296875,0.0,-1.117024055474758e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,0.0001201917912112,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945983886719,0.0,0.0,0.0001265678147319,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940795898437,0.0,0.0,9.348258754471316e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949645996094,0.0,0.0,0.0001265677710762,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0006003819871693,286.6463928222656,294.1499938964844,298.78570556640625,296.1703796386719,299.4300231933594,298.7792053222656,288.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806297745555,3.86839502652947e-08,0.0012805911246687,-0.0999284833669662,0.0,0.0,0.0,-0.0239899009466171,60.0,19.41145896911621,0.0,-1.1181679582250581e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0001202966668643,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074462890625,0.0,0.0,0.0001266782492166,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069580078125,0.0,0.0,9.356415102956817e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,0.0001266782201128,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,0.0006009058561176,286.6612548828125,294.1499938964844,298.79608154296875,296.196044921875,299.4156188964844,298.7901306152344,288.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817471288144,3.881464394339673e-08,0.0012817082460969,-0.1002659648656845,0.0,0.0,0.0,-0.0240546911954879,60.0,19.465391159057617,0.0,-1.120119890174465e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0001202966668643,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074462890625,0.0,0.0,0.0001266782492166,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069580078125,0.0,0.0,9.356415102956817e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,0.0001266782201128,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,0.0006009058561176,286.6612548828125,294.1499938964844,298.79608154296875,296.196044921875,299.4156188964844,298.7901306152344,288.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817471288144,3.881464394339673e-08,0.0012817082460969,-0.1002659648656845,0.0,0.0,0.0,-0.0240546911954879,60.0,19.465391159057617,0.0,-1.120119890174465e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205993652344,0.0,0.0,0.0001203741703648,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203552246094,0.0,0.0,0.0001267598709091,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198669433594,0.0,0.0,9.362443233840168e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207214355469,0.0,0.0,0.0001267598418053,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209350585937,0.0,0.0,0.000601293053478,286.6761474609375,294.1499938964844,298.8051147460937,296.2210998535156,299.4017639160156,298.79986572265625,288.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825728626921,3.891123157018228e-08,0.0012825339799746,-0.1005153506994247,0.0,0.0,0.0,-0.0241025704890489,60.0,19.51551055908203,0.0,-1.1215634998507085e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205993652344,0.0,0.0,0.0001203741703648,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203552246094,0.0,0.0,0.0001267598709091,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198669433594,0.0,0.0,9.362443233840168e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207214355469,0.0,0.0,0.0001267598418053,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209350585937,0.0,0.0,0.000601293053478,286.6761474609375,294.1499938964844,298.8051147460937,296.2210998535156,299.4017639160156,298.79986572265625,288.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825728626921,3.891123157018228e-08,0.0012825339799746,-0.1005153506994247,0.0,0.0,0.0,-0.0241025704890489,60.0,19.51551055908203,0.0,-1.1215634998507085e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335693359375,0.0,0.0,0.0001204220461659,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,0.0001268102787435,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328674316406,0.0,0.0,9.366167068947108e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,0.0001268102496396,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339050292969,0.0,0.0,0.0006015322287566,286.69110107421875,294.1499938964844,298.8125,296.2452697753906,299.388427734375,298.8080749511719,288.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830829946324,3.897088518556302e-08,0.0012830439954996,-0.1006693691015243,0.0,0.0,0.0,-0.0241321437060832,60.0,19.560577392578125,0.0,-1.1224555862554553e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335693359375,0.0,0.0,0.0001204220461659,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,0.0001268102787435,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328674316406,0.0,0.0,9.366167068947108e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,0.0001268102496396,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339050292969,0.0,0.0,0.0006015322287566,286.69110107421875,294.1499938964844,298.8125,296.2452697753906,299.388427734375,298.8080749511719,288.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830829946324,3.897088518556302e-08,0.0012830439954996,-0.1006693691015243,0.0,0.0,0.0,-0.0241321437060832,60.0,19.560577392578125,0.0,-1.1224555862554553e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466003417969,0.0,0.0,0.0001204378786496,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54638671875,0.0,0.0,0.0001268269406864,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458984375,0.0,0.0,9.367398160975426e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,0.0001268269115826,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469055175781,0.0,0.0,0.0006016112747602,286.7060546875,294.1499938964844,298.8179016113281,296.2682189941406,299.3755187988281,298.8144836425781,288.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832516804337,3.8990592088339326e-08,0.0012832126813009,-0.1007202565670013,0.0,0.0,0.0,-0.0241419151425361,60.0,19.59935569763184,0.0,-1.1227504614907957e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466003417969,0.0,0.0,0.0001204378786496,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54638671875,0.0,0.0,0.0001268269406864,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458984375,0.0,0.0,9.367398160975426e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,0.0001268269115826,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469055175781,0.0,0.0,0.0006016112747602,286.7060546875,294.1499938964844,298.8179016113281,296.2682189941406,299.3755187988281,298.8144836425781,288.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832516804337,3.8990592088339326e-08,0.0012832126813009,-0.1007202565670013,0.0,0.0,0.0,-0.0241419151425361,60.0,19.59935569763184,0.0,-1.1227504614907957e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,0.0001204331492772,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55291748046875,0.0,0.0,0.0001268219639314,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5524597167969,0.0,0.0,9.367029997520147e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5532531738281,0.0,0.0,0.0001268219348276,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.553466796875,0.0,0.0,0.0006015876424498,286.71356201171875,294.1499938964844,298.8197631835937,296.2791442871094,299.3692321777344,298.81689453125,288.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832009233534,3.8984691030918845e-08,0.0012831619242206,-0.1007050126791,0.0,0.0,0.0,-0.0241389870643615,60.0,19.615966796875,0.0,-1.1226621410287409e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596923828125,0.0,0.0,0.0001204186119139,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594787597656,0.0,0.0,0.0001268066553166,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589904785156,0.0,0.0,9.365900041302666e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.559814453125,0.0,0.0,0.0001268066262127,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599975585937,0.0,0.0,0.0006015150574967,286.7210693359375,294.1499938964844,298.82098388671875,296.2896728515625,299.3630676269531,298.81866455078125,288.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128304597456,3.896656863844328e-08,0.0012830070918425,-0.1006582304835319,0.0,0.0,0.0,-0.0241300053894519,60.0,19.63040542602539,0.0,-1.1223910689750485e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,0.0001203623760375,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726013183594,0.0,0.0,0.0001267474435735,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721435546875,0.0,0.0,9.36152573558502e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57293701171875,0.0,0.0,0.0001267474144697,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731201171875,0.0,0.0,0.0006012341473251,286.7360534667969,294.1499938964844,298.8214416503906,296.3092956542969,299.3508605957031,298.82049560546875,288.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824471341446,3.889645938670584e-08,0.0012824082514271,-0.100477211177349,0.0,0.0,0.0,-0.0240952521562576,60.0,19.65302276611328,0.0,-1.1213426631684342e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,0.0001203623760375,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726013183594,0.0,0.0,0.0001267474435735,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721435546875,0.0,0.0,9.36152573558502e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57293701171875,0.0,0.0,0.0001267474144697,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731201171875,0.0,0.0,0.0006012341473251,286.7360534667969,294.1499938964844,298.8214416503906,296.3092956542969,299.3508605957031,298.82049560546875,288.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824471341446,3.889645938670584e-08,0.0012824082514271,-0.100477211177349,0.0,0.0,0.0,-0.0240952521562576,60.0,19.65302276611328,0.0,-1.1213426631684342e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859680175781,0.0,0.0,0.0001202667917823,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,0.0001266467879759,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852966308594,0.0,0.0,9.354091162094846e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860900878906,0.0,0.0,0.000126646758872,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862731933594,0.0,0.0,0.0006007567280903,286.7510681152344,294.1499938964844,298.81890869140625,296.3267822265625,299.3389587402344,298.8194885253906,288.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814286164939,3.8777319133487254e-08,0.0012813898501917,-0.1001695841550827,0.0,0.0,0.0,-0.0240361895412206,60.0,19.665512084960938,0.0,-1.1195622562354401e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859680175781,0.0,0.0,0.0001202667917823,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,0.0001266467879759,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852966308594,0.0,0.0,9.354091162094846e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860900878906,0.0,0.0,0.000126646758872,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862731933594,0.0,0.0,0.0006007567280903,286.7510681152344,294.1499938964844,298.81890869140625,296.3267822265625,299.3389587402344,298.8194885253906,288.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814286164939,3.8777319133487254e-08,0.0012813898501917,-0.1001695841550827,0.0,0.0,0.0,-0.0240361895412206,60.0,19.665512084960938,0.0,-1.1195622562354401e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5991516113281,0.0,0.0,0.0001201271807076,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59893798828125,0.0,0.0,0.0001264997699763,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985107421875,0.0,0.0,9.34323252295144e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992736816406,0.0,0.0,0.0001264997408725,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994567871094,0.0,0.0,0.0006000593421049,286.76611328125,294.1499938964844,298.81304931640625,296.3418273925781,299.3271789550781,298.8152770996094,288.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799409450963,3.8603293006644896e-08,0.0012799022952094,-0.099720187485218,0.0,0.0,0.0,-0.023949921131134,60.0,19.666259765625,0.0,-1.1169641567221333e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5991516113281,0.0,0.0,0.0001201271807076,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59893798828125,0.0,0.0,0.0001264997699763,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985107421875,0.0,0.0,9.34323252295144e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992736816406,0.0,0.0,0.0001264997408725,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994567871094,0.0,0.0,0.0006000593421049,286.76611328125,294.1499938964844,298.81304931640625,296.3418273925781,299.3271789550781,298.8152770996094,288.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799409450963,3.8603293006644896e-08,0.0012799022952094,-0.099720187485218,0.0,0.0,0.0,-0.023949921131134,60.0,19.666259765625,0.0,-1.1169641567221333e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61236572265625,0.0,0.0,0.0001199388643726,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121520996094,0.0,0.0,0.0001263014564756,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117248535156,0.0,0.0,9.328585292678326e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124572753906,0.0,0.0,0.0001263014273717,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126403808594,0.0,0.0,0.0005991187063045,286.7810974121094,294.1499938964844,298.8035888671875,296.3541259765625,299.31549072265625,298.8073425292969,288.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779347598552,3.8368575872027584e-08,0.0012778964592143,-0.0991139784455299,0.0,0.0,0.0,-0.023833567276597,60.0,19.65347480773925,0.0,-1.1134647337485148e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61236572265625,0.0,0.0,0.0001199388643726,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121520996094,0.0,0.0,0.0001263014564756,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117248535156,0.0,0.0,9.328585292678326e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124572753906,0.0,0.0,0.0001263014273717,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126403808594,0.0,0.0,0.0005991187063045,286.7810974121094,294.1499938964844,298.8035888671875,296.3541259765625,299.31549072265625,298.8073425292969,288.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779347598552,3.8368575872027584e-08,0.0012778964592143,-0.0991139784455299,0.0,0.0,0.0,-0.023833567276597,60.0,19.65347480773925,0.0,-1.1134647337485148e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61895751953125,0.0,0.0,0.0001198266909341,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187744140625,0.0,0.0,0.0001261833385797,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183166503906,0.0,0.0,9.31986069190316e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190795898437,0.0,0.0,0.0001261833094758,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192626953125,0.0,0.0,0.0005985583993606,286.7886047363281,294.1499938964844,298.79736328125,296.359130859375,299.3096618652344,298.8019714355469,288.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767389416694,3.822876237791206e-08,0.0012767006410285,-0.0987528190016746,0.0,0.0,0.0,-0.0237642545253038,60.0,19.642139434814453,0.0,-1.1113828435327381e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255798339844,0.0,0.0,0.0001197054079966,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253662109375,0.0,0.0,0.0001260556164197,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249389648437,0.0,0.0,9.31042741285637e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257019042969,0.0,0.0,0.0001260555873159,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258544921875,0.0,0.0,0.0005979525740258,286.7961120605469,294.1499938964844,298.7901306152344,296.36334228515625,299.30377197265625,298.7958984375,288.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754470808431,3.80775944108791e-08,0.0012754090130329,-0.0983622968196868,0.0,0.0,0.0,-0.0236893184483051,60.0,19.628124237060547,0.0,-1.1091341178826045e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387939453125,0.0,0.0,0.0001194208743982,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386108398437,0.0,0.0,0.0001257559924852,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,9.28829686017707e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.638916015625,0.0,0.0,0.0001257559633813,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390686035156,0.0,0.0,0.0005965312593616,286.8110656738281,294.1499938964844,298.7723693847656,296.36920166015625,299.2919311523437,298.7803039550781,288.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724176049232,3.772295542603389e-08,0.0012723798863589,-0.0974459573626518,0.0,0.0,0.0,-0.023513525724411,60.0,19.587486267089844,0.0,-1.1038674330166033e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387939453125,0.0,0.0,0.0001194208743982,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386108398437,0.0,0.0,0.0001257559924852,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,9.28829686017707e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.638916015625,0.0,0.0,0.0001257559633813,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390686035156,0.0,0.0,0.0005965312593616,286.8110656738281,294.1499938964844,298.7723693847656,296.36920166015625,299.2919311523437,298.7803039550781,288.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724176049232,3.772295542603389e-08,0.0012723798863589,-0.0974459573626518,0.0,0.0,0.0,-0.023513525724411,60.0,19.587486267089844,0.0,-1.1038674330166033e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,0.0001190803450299,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,0.0001253973896382,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513977050781,0.0,0.0,9.26181164686568e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6521301269531,0.0,0.0,0.0001253973750863,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523132324219,0.0,0.0,0.0005948302568867,286.8260192871094,294.1499938964844,298.75,296.3713684082031,299.27978515625,298.7597045898437,288.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012687895214185,3.7298534039109654e-08,0.0012687521521002,-0.0963489934802055,0.0,0.0,0.0,-0.0233031287789344,60.0,19.52910614013672,0.0,-1.0975808351076921e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,0.0001190803450299,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,0.0001253973896382,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513977050781,0.0,0.0,9.26181164686568e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6521301269531,0.0,0.0,0.0001253973750863,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523132324219,0.0,0.0,0.0005948302568867,286.8260192871094,294.1499938964844,298.75,296.3713684082031,299.27978515625,298.7597045898437,288.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012687895214185,3.7298534039109654e-08,0.0012687521521002,-0.0963489934802055,0.0,0.0,0.0,-0.0233031287789344,60.0,19.52910614013672,0.0,-1.0975808351076921e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66522216796875,0.0,0.0,0.0001186819863505,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0001249779015779,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646423339844,0.0,0.0,9.230827708961442e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66534423828125,0.0,0.0,0.0001249778724741,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654968261719,0.0,0.0,0.0005928403697907,286.8409118652344,294.1499938964844,298.7201232910156,296.3678283691406,299.2672119140625,298.732421875,288.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645458336919,3.6802035197069927e-08,0.0012645090464502,-0.0950653105974197,0.0,0.0,0.0,-0.0230570044368505,60.0,19.449743270874023,0.0,-1.090249384105846e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66522216796875,0.0,0.0,0.0001186819863505,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0001249779015779,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646423339844,0.0,0.0,9.230827708961442e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66534423828125,0.0,0.0,0.0001249778724741,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654968261719,0.0,0.0,0.0005928403697907,286.8409118652344,294.1499938964844,298.7201232910156,296.3678283691406,299.2672119140625,298.732421875,288.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645458336919,3.6802035197069927e-08,0.0012645090464502,-0.0950653105974197,0.0,0.0,0.0,-0.0230570044368505,60.0,19.449743270874023,0.0,-1.090249384105846e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67840576171875,0.0,0.0,0.0001182308042189,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67822265625,0.0,0.0,0.0001245027815457,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778259277344,0.0,0.0,9.195735765388235e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67852783203125,0.0,0.0,0.0001245027524419,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786804199219,0.0,0.0,0.0005905866273678,286.8557434082031,294.1499938964844,298.6805725097656,296.35711669921875,299.2540283203125,298.6973876953125,288.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259739161469,3.623971522870306e-08,0.0012597028398886,-0.0936108976602554,0.0,0.0,0.0,-0.0227782484143972,60.0,19.34842872619629,0.0,-1.0819756113278345e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67840576171875,0.0,0.0,0.0001182308042189,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67822265625,0.0,0.0,0.0001245027815457,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778259277344,0.0,0.0,9.195735765388235e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67852783203125,0.0,0.0,0.0001245027524419,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786804199219,0.0,0.0,0.0005905866273678,286.8557434082031,294.1499938964844,298.6805725097656,296.35711669921875,299.2540283203125,298.6973876953125,288.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259739161469,3.623971522870306e-08,0.0012597028398886,-0.0936108976602554,0.0,0.0,0.0,-0.0227782484143972,60.0,19.34842872619629,0.0,-1.0819756113278345e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850280761719,0.0,0.0,0.0001180004474008,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6848449707031,0.0,0.0,0.0001242602011188,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844177246094,0.0,0.0,9.17781944735907e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68511962890625,0.0,0.0,0.0001242601865669,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6852722167969,0.0,0.0,0.0005894359783269,286.8631591796875,294.1499938964844,298.6573791503906,296.3492431640625,299.24737548828125,298.6790771484375,288.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572859413921,3.5952620436319194e-08,0.0012572499690577,-0.0928681194782257,0.0,0.0,0.0,-0.0226359330117702,60.0,19.29582595825196,0.0,-1.0777635139902489e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69158935546875,0.0,0.0,0.0001177263111458,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69140625,0.0,0.0,0.0001239715202245,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910095214844,0.0,0.0,9.156497253570706e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69171142578125,0.0,0.0,0.0001239715056726,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918640136719,0.0,0.0,0.0005880665848962,286.8705444335937,294.1499938964844,298.63201904296875,296.3397521972656,299.2401428222656,298.6547546386719,288.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543604243546,3.561094885640159e-08,0.0012543248012661,-0.0919839516282081,0.0,0.0,0.0,-0.0224665347486734,60.0,19.22561454772949,0.0,-1.0727615062933182e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047119140625,0.0,0.0,0.0001171588955912,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045288085937,0.0,0.0,0.0001233740040333,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70416259765625,0.0,0.0,9.112364932661876e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.704833984375,0.0,0.0,0.0001233739894814,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049865722656,0.0,0.0,0.0005852322792634,286.8852844238281,294.1499938964844,298.5751647949219,296.31622314453125,299.2253112792969,298.6036071777344,288.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483181199058,3.490378119863635e-08,0.0012482831953093,-0.0901532769203186,0.0,0.0,0.0,-0.0221159867942333,60.0,19.078161239624023,0.0,-1.0624453494756381e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047119140625,0.0,0.0,0.0001171588955912,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045288085937,0.0,0.0,0.0001233740040333,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70416259765625,0.0,0.0,9.112364932661876e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.704833984375,0.0,0.0,0.0001233739894814,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049865722656,0.0,0.0,0.0005852322792634,286.8852844238281,294.1499938964844,298.5751647949219,296.31622314453125,299.2253112792969,298.6036071777344,288.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483181199058,3.490378119863635e-08,0.0012482831953093,-0.0901532769203186,0.0,0.0,0.0,-0.0221159867942333,60.0,19.078161239624023,0.0,-1.0624453494756381e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178039550781,0.0,0.0,0.0001165304420283,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176208496094,0.0,0.0,0.0001227122120326,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,9.063485049409792e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179260253906,0.0,0.0,0.0001227121974807,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71807861328125,0.0,0.0,0.000582093023695,286.8999328613281,294.1499938964844,298.5107421875,296.2870178222656,299.2094116210937,298.5448303222656,288.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416223762556,3.412054283558064e-08,0.0012415882665663,-0.0881246477365493,0.0,0.0,0.0,-0.0217277146875858,60.0,18.907712936401367,0.0,-1.0510775183547596e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178039550781,0.0,0.0,0.0001165304420283,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176208496094,0.0,0.0,0.0001227122120326,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,9.063485049409792e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179260253906,0.0,0.0,0.0001227121974807,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71807861328125,0.0,0.0,0.000582093023695,286.8999328613281,294.1499938964844,298.5107421875,296.2870178222656,299.2094116210937,298.5448303222656,288.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416223762556,3.412054283558064e-08,0.0012415882665663,-0.0881246477365493,0.0,0.0,0.0,-0.0217277146875858,60.0,18.907712936401367,0.0,-1.0510775183547596e-07,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
