time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,0.000103418904473,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,0.0001089051002054,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,8.043694106163457e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,0.0001089050929294,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,0.0005165986367501,287.8983154296875,294.1499938964844,295.52447509765625,294.358642578125,296.9983825683594,295.57147216796875,289.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019163066521,1.7781687233764387e-08,0.0011018984951078,-0.0455997288227081,0.0,0.0,0.0,-0.0136279491707682,60.0,10.847532272338867,0.0,-8.27857320473413e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,0.000103418904473,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,0.0001089051002054,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,8.043694106163457e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,0.0001089050929294,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,0.0005165986367501,287.8983154296875,294.1499938964844,295.52447509765625,294.358642578125,296.9983825683594,295.57147216796875,289.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019163066521,1.7781687233764387e-08,0.0011018984951078,-0.0455997288227081,0.0,0.0,0.0,-0.0136279491707682,60.0,10.847532272338867,0.0,-8.27857320473413e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,0.0001033367007039,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,0.0001088185381377,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66339111328125,0.0,0.0,8.037300722207874e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66363525390625,0.0,0.0,0.0001088185308617,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636657714844,0.0,0.0,0.0005161879817023,287.91082763671875,294.1499938964844,295.4908447265625,294.31170654296875,296.9692687988281,295.5368347167969,289.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010391172021,1.767925894569089e-08,0.0011010215384885,-0.0453321374952793,0.0,0.0,0.0,-0.0135771660134196,60.0,10.720697402954102,0.0,-8.265418216524267e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,0.0001033367007039,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,0.0001088185381377,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66339111328125,0.0,0.0,8.037300722207874e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66363525390625,0.0,0.0,0.0001088185308617,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636657714844,0.0,0.0,0.0005161879817023,287.91082763671875,294.1499938964844,295.4908447265625,294.31170654296875,296.9692687988281,295.5368347167969,289.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010391172021,1.767925894569089e-08,0.0011010215384885,-0.0453321374952793,0.0,0.0,0.0,-0.0135771660134196,60.0,10.720697402954102,0.0,-8.265418216524267e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,0.0001032253640005,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756591796875,0.0,0.0,0.0001087012933567,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,8.028641605051234e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,0.0001087012860807,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,0.00051563186571,287.9233093261719,294.1499938964844,295.4588623046875,294.26910400390625,296.940185546875,295.50360107421875,289.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099856919609,1.7540536134674767e-08,0.0010998393408954,-0.0449697077274322,0.0,0.0,0.0,-0.0135084157809615,60.0,10.596643447875977,0.0,-8.24761698936527e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,0.0001032253640005,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756591796875,0.0,0.0,0.0001087012933567,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,8.028641605051234e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,0.0001087012860807,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,0.00051563186571,287.9233093261719,294.1499938964844,295.4588623046875,294.26910400390625,296.940185546875,295.50360107421875,289.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099856919609,1.7540536134674767e-08,0.0010998393408954,-0.0449697077274322,0.0,0.0,0.0,-0.0135084157809615,60.0,10.596643447875977,0.0,-8.24761698936527e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864013671875,0.0,0.0,0.0001030911880661,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,0.0001085600015358,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68621826171875,0.0,0.0,8.018205699045211e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864318847656,0.0,0.0,0.0001085599942598,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864929199219,0.0,0.0,0.0005149616627022,287.93426513671875,294.1499938964844,295.4321594238281,294.235595703125,296.91461181640625,295.4754943847656,289.2632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984276887029,1.7373350758020933e-08,0.0010984103428199,-0.0445328988134861,0.0,0.0,0.0,-0.013425538316369,60.0,10.490863800048828,0.0,-8.226189862625689e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,0.0001030667481245,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,0.0001085342664737,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,8.016304491320625e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0001085342591977,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,0.0005148395430296,287.9357604980469,294.1499938964844,295.4286499023437,294.2313232421875,296.9111328125,295.4718322753906,289.2642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098166918382,1.7342896896366256e-08,0.001098149572499,-0.0444533266127109,0.0,0.0,0.0,-0.0134104387834668,60.0,10.476972579956056,0.0,-8.222289693549102e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,0.000102981859527,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69384765625,0.0,0.0,0.0001084448667825,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,8.009701559785753e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,0.0001084448595065,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,0.0005144155002199,287.9419860839844,294.1499938964844,295.41424560546875,294.21435546875,296.8966064453125,295.4561767578125,289.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972634190693,1.7237118399293653e-08,0.0010972461896017,-0.0441769436001777,0.0,0.0,0.0,-0.0133580053225159,60.0,10.41774082183838,0.0,-8.208750301719192e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,0.0001028692349791,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69989013671875,0.0,0.0,0.0001083262759493,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,8.000942034414038e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,0.0001083262686734,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,0.0005138529231771,287.9481811523437,294.1499938964844,295.4003295898437,294.19873046875,296.8821105957031,295.44110107421875,289.2731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960584040731,1.7096786208981033e-08,0.0010960412910208,-0.0438102595508098,0.0,0.0,0.0,-0.0132884113118052,60.0,10.36043643951416,0.0,-8.190806255470306e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120056152344,0.0,0.0,0.0001026000463753,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,0.0001080428046407,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,7.980005466379225e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120361328125,0.0,0.0,0.0001080427973647,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120666503906,0.0,0.0,0.0005125082680024,287.9605407714844,294.1499938964844,295.3740539550781,294.1717529296875,296.8532409667969,295.4128112792969,289.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931921424344,1.6761374510565474e-08,0.001093175378628,-0.0429337583482265,0.0,0.0,0.0,-0.0131221441552042,60.0,10.252005577087402,0.0,-8.14799463455529e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120056152344,0.0,0.0,0.0001026000463753,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,0.0001080428046407,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,7.980005466379225e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120361328125,0.0,0.0,0.0001080427973647,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120666503906,0.0,0.0,0.0005125082680024,287.9605407714844,294.1499938964844,295.3740539550781,294.1717529296875,296.8532409667969,295.4128112792969,289.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931921424344,1.6761374510565474e-08,0.001093175378628,-0.0429337583482265,0.0,0.0,0.0,-0.0131221441552042,60.0,10.252005577087402,0.0,-8.14799463455529e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239685058594,0.0,0.0,0.0001022794021992,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,0.0001077051492757,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,7.95506639406085e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,0.0001077051492757,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,0.0005109066260047,287.9728088378906,294.1499938964844,295.3500061035156,294.1508178710937,296.8246154785156,295.3868103027344,289.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089776167646,1.6361854093815964e-08,0.0010897598695009,-0.0418896079063415,0.0,0.0,0.0,-0.0129240881651639,60.0,10.151524543762209,0.0,-8.097146775298827e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239685058594,0.0,0.0,0.0001022794021992,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,0.0001077051492757,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,7.95506639406085e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,0.0001077051492757,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,0.0005109066260047,287.9728088378906,294.1499938964844,295.3500061035156,294.1508178710937,296.8246154785156,295.3868103027344,289.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089776167646,1.6361854093815964e-08,0.0010897598695009,-0.0418896079063415,0.0,0.0,0.0,-0.0129240881651639,60.0,10.151524543762209,0.0,-8.097146775298827e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,0.0001019230112433,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,0.000107329848106,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357177734375,0.0,0.0,7.927347178338096e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,0.00010732984083,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359924316406,0.0,0.0,0.0005091263446956,287.9850158691406,294.1499938964844,295.3273010253906,294.1340026855469,296.7962341308594,295.3625793457031,289.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859791655093,1.5917782647534295e-08,0.0010859633330255,-0.0407288633286953,0.0,0.0,0.0,-0.0127039467915892,60.0,10.057154655456545,0.0,-8.040814947207765e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,0.0001019230112433,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,0.000107329848106,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357177734375,0.0,0.0,7.927347178338096e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,0.00010732984083,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359924316406,0.0,0.0,0.0005091263446956,287.9850158691406,294.1499938964844,295.3273010253906,294.1340026855469,296.7962341308594,295.3625793457031,289.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859791655093,1.5917782647534295e-08,0.0010859633330255,-0.0407288633286953,0.0,0.0,0.0,-0.0127039467915892,60.0,10.057154655456545,0.0,-8.040814947207765e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,0.0001015447560348,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,0.0001069315330823,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475891113281,0.0,0.0,7.897927571320906e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,0.0001069315258064,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,0.0005072369240224,287.9971618652344,294.1499938964844,295.3050537109375,294.119140625,296.76806640625,295.3395080566406,289.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819488670676,1.5446484979975142e-08,0.0010819333838298,-0.0394967719912529,0.0,0.0,0.0,-0.0124703049659729,60.0,9.966971397399902,-0.0,-7.98124446532711e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,0.0001015447560348,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,0.0001069315330823,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475891113281,0.0,0.0,7.897927571320906e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,0.0001069315258064,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,0.0005072369240224,287.9971618652344,294.1499938964844,295.3050537109375,294.119140625,296.76806640625,295.3395080566406,289.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819488670676,1.5446484979975142e-08,0.0010819333838298,-0.0394967719912529,0.0,0.0,0.0,-0.0124703049659729,60.0,9.966971397399902,-0.0,-7.98124446532711e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,0.0001013509681797,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,0.0001067274642991,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,7.882854697527364e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,0.0001067274570232,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,0.0005062688724137,288.0032043457031,294.1499938964844,295.2940673828125,294.11236572265625,296.7540283203125,295.32818603515625,289.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798817966133,1.5205021242081784e-08,0.0010798666626214,-0.0388654619455337,0.0,0.0,0.0,-0.0123505908995866,60.0,9.922481536865234,-0.0,-7.950810498869032e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,0.0001011489657685,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,0.0001065147444023,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,7.867143722251058e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0001065147371264,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,0.0005052598426118,288.0092468261719,294.1499938964844,295.2832336425781,294.1060485839844,296.7400817871094,295.3172912597656,289.3159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777292773127,1.4953329241507163e-08,0.0010777143761515,-0.0382073558866977,0.0,0.0,0.0,-0.0122258160263299,60.0,9.879568099975586,-0.0,-7.919148714563563e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,0.0001007412647595,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,0.0001060854192473,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,7.835433643776923e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.0001060854119714,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,0.0005032233311794,288.0212707519531,294.1499938964844,295.2618408203125,294.0946655273437,296.7122497558594,295.2956848144531,289.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733868693932,1.4445346252500713e-08,0.0010733724338933,-0.0368789732456207,0.0,0.0,0.0,-0.0119739957153797,60.0,9.794634819030762,-0.0,-7.855437900161635e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,0.0001007412647595,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,0.0001060854192473,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,7.835433643776923e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.0001060854119714,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,0.0005032233311794,288.0212707519531,294.1499938964844,295.2618408203125,294.0946655273437,296.7122497558594,295.2956848144531,289.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733868693932,1.4445346252500713e-08,0.0010733724338933,-0.0368789732456207,0.0,0.0,0.0,-0.0119739957153797,60.0,9.794634819030762,-0.0,-7.855437900161635e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78302001953125,0.0,0.0,0.0001003169527393,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,0.0001056385954143,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,7.80243135523051e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830505371094,0.0,0.0,0.0001056385881383,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830810546875,0.0,0.0,0.0005011037574149,288.0331420898437,294.1499938964844,295.2408752441406,294.0848693847656,296.68487548828125,295.275146484375,289.33251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688655311241,1.3916658936352633e-08,0.0010688515612855,-0.0354962423443794,0.0,0.0,0.0,-0.0117119029164314,60.0,9.715209007263184,-0.0,-7.789404321556503e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78302001953125,0.0,0.0,0.0001003169527393,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,0.0001056385954143,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,7.80243135523051e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830505371094,0.0,0.0,0.0001056385881383,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830810546875,0.0,0.0,0.0005011037574149,288.0331420898437,294.1499938964844,295.2408752441406,294.0848693847656,296.68487548828125,295.275146484375,289.33251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688655311241,1.3916658936352633e-08,0.0010688515612855,-0.0354962423443794,0.0,0.0,0.0,-0.0117119029164314,60.0,9.715209007263184,-0.0,-7.789404321556503e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7946472167969,0.0,0.0,9.989417594624685e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,0.0001051933941198,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,7.76954839238897e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.794677734375,0.0,0.0,0.0001051933868438,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,0.0004989919252693,288.0450134277344,294.1499938964844,295.2203674316406,294.0765075683594,296.6575622558594,295.2548522949219,289.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643609566614,1.3389894526483204e-08,0.0010643475688993,-0.0341183431446552,0.0,0.0,0.0,-0.0114507637917995,60.0,9.636372566223145,-0.0,-7.723887307520273e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7946472167969,0.0,0.0,9.989417594624685e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,0.0001051933941198,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,7.76954839238897e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.794677734375,0.0,0.0,0.0001051933868438,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,0.0004989919252693,288.0450134277344,294.1499938964844,295.2203674316406,294.0765075683594,296.6575622558594,295.2548522949219,289.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643609566614,1.3389894526483204e-08,0.0010643475688993,-0.0341183431446552,0.0,0.0,0.0,-0.0114507637917995,60.0,9.636372566223145,-0.0,-7.723887307520273e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,9.94836154859513e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,0.0001047610567184,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,7.737616397207603e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,0.0001047610494424,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,0.0004969410947524,288.0563049316406,294.1499938964844,295.2010498046875,294.0697631835937,296.6317749023437,295.2362365722656,289.3485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599865345284,1.2878355271084274e-08,0.0010599736124277,-0.0327800847589969,0.0,0.0,0.0,-0.0111971739679574,60.0,9.565972328186035,-0.0,-7.66052892231528e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,9.946651698555796e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,0.0001047430487233,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060302734375,0.0,0.0,7.73628635215573e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,0.0001047430414473,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,0.0004968557041138,288.0567626953125,294.1499938964844,295.20025634765625,294.06951904296875,296.6307067871094,295.2354736328125,289.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598043445497,1.2857048758974088e-08,0.001059791422449,-0.0327243395149707,0.0,0.0,0.0,-0.0111866109073162,60.0,9.56303882598877,-0.0,-7.657894940393818e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,9.925449558068068e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,0.0001045197786879,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.811767578125,0.0,0.0,7.719796121818945e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119506835937,0.0,0.0,0.000104519771412,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,0.0004957966157235,288.0625915527344,294.1499938964844,295.1903686523437,294.0664978027344,296.6174011230469,295.2260131835937,289.3528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575453052297,1.259288051613794e-08,0.0010575327323749,-0.0320331677794456,0.0,0.0,0.0,-0.011055652052164,60.0,9.527682304382324,-0.0,-7.625283160450635e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,9.904197213472798e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175964355469,0.0,0.0,0.0001042959847836,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,7.703266601311043e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,0.0001042959775077,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,0.0004947350244037,288.06842041015625,294.1499938964844,295.1805725097656,294.0637512207031,296.60406494140625,295.2165222167969,289.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552813764661,1.232808788387274e-08,0.001055269036442,-0.0313403159379959,0.0,0.0,0.0,-0.0109243858605623,60.0,9.49207878112793,-0.0,-7.592664275080099e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,9.862139995675534e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290405273437,0.0,0.0,0.0001038530972437,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,7.670554623473436e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,0.0001038530899677,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82916259765625,0.0,0.0,0.0004926341352984,288.0800476074219,294.1499938964844,295.16131591796875,294.0591125488281,296.5775756835937,295.1978759765625,289.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507996194064,1.1804075050747542e-08,0.0010507878614589,-0.0299690626561641,0.0,0.0,0.0,-0.0106646083295345,60.0,9.422956466674805,-0.0,-7.528317524929663e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,9.862139995675534e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290405273437,0.0,0.0,0.0001038530972437,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,7.670554623473436e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,0.0001038530899677,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82916259765625,0.0,0.0,0.0004926341352984,288.0800476074219,294.1499938964844,295.16131591796875,294.0591125488281,296.5775756835937,295.1978759765625,289.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507996194064,1.1804075050747542e-08,0.0010507878614589,-0.0299690626561641,0.0,0.0,0.0,-0.0106646083295345,60.0,9.422956466674805,-0.0,-7.528317524929663e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404541015625,0.0,0.0,9.821130515774712e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84039306640625,0.0,0.0,0.0001034212473314,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,7.63865900808014e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404846191406,0.0,0.0,0.0001034212400554,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84051513671875,0.0,0.0,0.0004905856330879,288.0915832519531,294.1499938964844,295.1424865722656,294.0555114746094,296.5513916015625,295.1798400878906,289.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464302031323,1.1293121104927197e-08,0.0010464189108461,-0.0286318231374025,0.0,0.0,0.0,-0.0104113072156906,60.0,9.357799530029297,-0.0,-7.465838081088806e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404541015625,0.0,0.0,9.821130515774712e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84039306640625,0.0,0.0,0.0001034212473314,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,7.63865900808014e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404846191406,0.0,0.0,0.0001034212400554,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84051513671875,0.0,0.0,0.0004905856330879,288.0915832519531,294.1499938964844,295.1424865722656,294.0555114746094,296.5513916015625,295.1798400878906,289.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464302031323,1.1293121104927197e-08,0.0010464189108461,-0.0286318231374025,0.0,0.0,0.0,-0.0104113072156906,60.0,9.357799530029297,-0.0,-7.465838081088806e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517761230469,0.0,0.0,9.780565596884117e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,0.0001029940758598,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85162353515625,0.0,0.0,7.607107545481995e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.851806640625,0.0,0.0,0.0001029940685839,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85186767578125,0.0,0.0,0.0004885593079961,288.1031188964844,294.1499938964844,295.1240539550781,294.05279541015625,296.5252990722656,295.1620178222656,289.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421074694022,1.078770228701842e-08,0.0010420966427773,-0.0273089203983545,0.0,0.0,0.0,-0.0101607469841837,60.0,9.29382038116455,-0.0,-7.40429157986e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517761230469,0.0,0.0,9.780565596884117e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,0.0001029940758598,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85162353515625,0.0,0.0,7.607107545481995e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.851806640625,0.0,0.0,0.0001029940685839,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85186767578125,0.0,0.0,0.0004885593079961,288.1031188964844,294.1499938964844,295.1240539550781,294.05279541015625,296.5252990722656,295.1620178222656,289.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421074694022,1.078770228701842e-08,0.0010420966427773,-0.0273089203983545,0.0,0.0,0.0,-0.0101607469841837,60.0,9.29382038116455,-0.0,-7.40429157986e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,9.74235008470714e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,0.0001025916499202,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86285400390625,0.0,0.0,7.577385258628055e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,0.0001025916499202,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630676269531,0.0,0.0,0.0004866504168603,288.114501953125,294.1499938964844,295.1060485839844,294.05084228515625,296.4996643066406,295.1450500488281,289.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380356106907,1.0311571152499256e-08,0.001038025249727,-0.0260625500231981,0.0,0.0,0.0,-0.0099247088655829,60.0,9.235666275024414,-0.0,-7.346544350639307e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,9.74235008470714e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,0.0001025916499202,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86285400390625,0.0,0.0,7.577385258628055e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,0.0001025916499202,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630676269531,0.0,0.0,0.0004866504168603,288.114501953125,294.1499938964844,295.1060485839844,294.05084228515625,296.4996643066406,295.1450500488281,289.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380356106907,1.0311571152499256e-08,0.001038025249727,-0.0260625500231981,0.0,0.0,0.0,-0.0099247088655829,60.0,9.235666275024414,-0.0,-7.346544350639307e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686218261719,0.0,0.0,9.722898539621384e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.0,0.0001023868171614,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86846923828125,0.0,0.0,7.562255632365122e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86865234375,0.0,0.0,0.0001023868098855,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686828613281,0.0,0.0,0.0004856787563767,288.12017822265625,294.1499938964844,295.0971984863281,294.0501403808594,296.48681640625,295.13653564453125,289.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359645821154,1.00692192361862e-08,0.0010359545703977,-0.0254280939698219,0.0,0.0,0.0,-0.0098045719787478,60.0,9.206174850463867,-0.0,-7.317237304960146e-08,0.0,279.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
