time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.839323878288269,0.3121057450771332,0.2823226451873779,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8958984017372131,0.3809154033660888,0.3618444502353668,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8936023712158203,0.3779199123382568,0.2652680277824402,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8681443929672241,0.346895158290863,0.3298836350440979,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7252463698387146,0.1978503316640854,0.8997718095779419,285.03564453125,284.95001220703125,297.20831298828125,295.43878173828125,297.21417236328125,297.2193603515625,285.03424072265625,1.0,0.4870112836360931,0.7314268946647644,0.7314268946647644,1.0,1.0,-2.567982912063598,1.1399420499801636,1.4280409812927246,0.5564689040184021,1.0,1.0,0.0,110.09429168701172,151.0,57541.32421875,0.0,1443.88037109375,1.0,278.0436706542969,283.6302795410156,298.4208374023437,302.10528564453125,293.1499938964844,293.1499938964844,279.75,33132.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281270265579224,1.0,0.0,0.0,3.836123466491699,3.836148738861084,9.81925268206396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.802734375,0.0,1727.717529296875,1895.4371337890625,0.0,2731.01708984375,0.9449056386947632,1.0,0.0,3.0,1.0,0.0
17748780,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8131779432296753,0.3119303286075592,0.2830498218536377,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8662580251693726,0.3817590475082397,0.3635175228118896,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8636457324028015,0.3780816793441772,0.2660667300224304,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8406801223754883,0.3476310670375824,0.3314453065395355,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7017238736152649,0.1978796422481537,0.9035845398902892,284.8913879394531,284.95001220703125,297.2362976074219,295.4438171386719,297.22271728515625,297.2123718261719,284.8943786621094,1.0,0.4993605017662048,0.7296674847602844,0.7296674847602844,1.0,1.0,-2.578291416168213,1.144237995147705,1.4340534210205078,0.5587551593780518,0.8975843191146851,0.8975843191146851,0.0,125.91954040527344,154.0,58484.640625,0.0,1527.0126953125,1.0,277.7567443847656,283.4728698730469,298.4704895019531,302.2846374511719,293.1499938964844,293.1499938964844,280.04998779296875,38364.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374859094619751,1.0,0.0,0.0,3.758620977401733,3.758646488189697,9.426497626918716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.5068359375,0.0,1675.626953125,1895.4371337890625,0.0,2818.235107421875,0.9312591552734376,1.0,0.0,3.0,1.0,0.0
17748840,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8131779432296753,0.3119303286075592,0.2830498218536377,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8662580251693726,0.3817590475082397,0.3635175228118896,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8636457324028015,0.3780816793441772,0.2660667300224304,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8406801223754883,0.3476310670375824,0.3314453065395355,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7017238736152649,0.1978796422481537,0.9035845398902892,284.8913879394531,284.95001220703125,297.2362976074219,295.4438171386719,297.22271728515625,297.2123718261719,284.8943786621094,1.0,0.4993605017662048,0.7296674847602844,0.7296674847602844,1.0,1.0,-2.578291416168213,1.144237995147705,1.4340534210205078,0.5587551593780518,0.8975843191146851,0.8975843191146851,0.0,125.91954040527344,154.0,58484.640625,0.0,1527.0126953125,1.0,277.7567443847656,283.4728698730469,298.4704895019531,302.2846374511719,293.1499938964844,293.1499938964844,280.04998779296875,38364.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374859094619751,1.0,0.0,0.0,3.758620977401733,3.758646488189697,9.426497626918716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.5068359375,0.0,1675.626953125,1895.4371337890625,0.0,2818.235107421875,0.9312591552734376,1.0,0.0,3.0,1.0,0.0
17748900,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8038782477378845,0.3121614456176758,0.2832469940185547,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8567405343055725,0.3824080526828766,0.3641719222068786,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8539659380912781,0.3784209191799164,0.2663139402866363,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8319201469421387,0.3481853902339935,0.3320337533950805,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6933007836341858,0.1979755014181137,0.904690146446228,285.0329895019531,284.95001220703125,297.25048828125,295.446533203125,297.2282409667969,297.2108764648437,285.0392150878906,1.0,0.5037280917167664,0.7287877798080444,0.7287877798080444,1.0,1.0,-2.5816452503204346,1.1455340385437012,1.4361112117767334,0.5593793988227844,0.9946449995040894,0.9946449995040894,0.0,132.06996154785156,154.0,57755.5,0.0,1558.6107177734375,1.0,278.0047302246094,283.62799072265625,298.41827392578125,302.0765075683594,293.1499938964844,293.1499938964844,280.04998779296875,34175.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316594958305359,1.0,0.0,0.0,3.800665616989136,3.800690889358521,9.638570190872997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.529296875,0.0,1693.12548828125,1895.4371337890625,0.0,2763.8994140625,0.939630925655365,1.0,0.0,3.0,1.0,0.0
17748960,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7976008653640747,0.3126462996006012,0.2837877869606018,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.850578784942627,0.383276104927063,0.3651059567928314,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8476641178131104,0.3790012001991272,0.2668017148971557,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8261792659759521,0.3489333093166351,0.3328634202480316,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.6876588463783264,0.1982031911611557,0.906363844871521,285.0404663085937,284.95001220703125,297.2648620605469,295.44940185546875,297.2351379394531,297.2117614746094,285.0400390625,1.0,0.5075204968452454,0.7278620600700378,0.7278620600700378,1.0,1.0,-2.5870094299316406,1.1477731466293335,1.4392362833023071,0.5604946613311768,1.0,1.0,0.0,136.76051330566406,142.0,57918.03515625,0.0,1586.6226806640625,1.0,278.0433654785156,283.6268615722656,298.4314880371094,302.1410522460937,293.1499938964844,293.1499938964844,279.75,33626.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301146030426025,1.0,0.0,0.0,3.863206386566162,3.863231897354126,9.95838831840956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.9853515625,0.0,1764.7618408203125,1895.4371337890625,0.0,2749.5126953125,0.9514667987823486,1.0,0.0,3.0,1.0,0.0
17749020,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7952331304550171,0.3125154674053192,0.2840281128883362,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8488107919692993,0.384110689163208,0.3662193119525909,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8454402685165405,0.3791004121303558,0.2671456038951874,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.824454128742218,0.3495872616767883,0.333791583776474,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6855807304382324,0.1981828063726425,0.9072845578193665,284.8870544433594,284.95001220703125,297.2940979003906,295.4555358886719,297.2445373535156,297.20538330078125,284.8902282714844,1.0,0.5088556408882141,0.7260105609893799,0.7260105609893799,1.0,1.0,-2.591281652450561,1.1491268873214722,1.4421546459197998,0.5612210631370544,0.90213280916214,0.90213280916214,0.0,138.70867919921875,130.0,58797.03125,0.0,1601.111083984375,1.0,277.7557983398437,283.46075439453125,298.4811706542969,302.3172607421875,293.1499938964844,293.1499938964844,279.45001220703125,38465.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390955924987793,1.0,0.0,0.0,3.789641857147217,3.78966760635376,9.582738584867911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.8740234375,0.0,1713.30029296875,1895.4371337890625,0.0,2833.2666015625,0.938145399093628,1.0,0.0,3.0,1.0,0.0
17749080,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7952331304550171,0.3125154674053192,0.2840281128883362,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8488107919692993,0.384110689163208,0.3662193119525909,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8454402685165405,0.3791004121303558,0.2671456038951874,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.824454128742218,0.3495872616767883,0.333791583776474,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6855807304382324,0.1981828063726425,0.9072845578193665,284.8870544433594,284.95001220703125,297.2940979003906,295.4555358886719,297.2445373535156,297.20538330078125,284.8902282714844,1.0,0.5088556408882141,0.7260105609893799,0.7260105609893799,1.0,1.0,-2.591281652450561,1.1491268873214722,1.4421546459197998,0.5612210631370544,0.90213280916214,0.90213280916214,0.0,138.70867919921875,130.0,58797.03125,0.0,1601.111083984375,1.0,277.7557983398437,283.46075439453125,298.4811706542969,302.3172607421875,293.1499938964844,293.1499938964844,279.45001220703125,38465.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390955924987793,1.0,0.0,0.0,3.789641857147217,3.78966760635376,9.582738584867911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.8740234375,0.0,1713.30029296875,1895.4371337890625,0.0,2833.2666015625,0.938145399093628,1.0,0.0,3.0,1.0,0.0
17749140,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7997976541519165,0.3122983872890472,0.2835991680622101,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.85413658618927,0.3847823143005371,0.366644412279129,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8501646518707275,0.3790279328823089,0.2669311463832855,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8293275237083435,0.3500725328922272,0.3340514004230499,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6896460652351379,0.1980349421501159,0.9058327078819276,284.885009765625,284.95001220703125,297.3240051269531,295.4623107910156,297.2537841796875,297.1981201171875,284.8882141113281,1.0,0.5061097145080566,0.7241591215133667,0.7241591215133667,1.0,1.0,-2.589587450027466,1.147647261619568,1.4419403076171875,0.5603097677230835,0.8308892250061035,0.8308892250061035,0.0,135.2660675048828,118.0,58774.5,0.0,1583.575927734375,1.0,277.457763671875,283.4472045898437,298.4686584472656,302.31414794921875,293.1499938964844,293.1499938964844,279.75,41525.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430056571960449,1.0,0.0,0.0,3.519618034362793,3.519641876220703,8.265790256700711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.8017578125,0.0,1432.7618408203125,1895.4371337890625,0.0,2869.809814453125,0.8819124102592468,1.0,0.0,3.0,1.0,0.0
17749200,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7997976541519165,0.3122983872890472,0.2835991680622101,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.85413658618927,0.3847823143005371,0.366644412279129,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8501646518707275,0.3790279328823089,0.2669311463832855,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8293275237083435,0.3500725328922272,0.3340514004230499,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6896460652351379,0.1980349421501159,0.9058327078819276,284.885009765625,284.95001220703125,297.3240051269531,295.4623107910156,297.2537841796875,297.1981201171875,284.8882141113281,1.0,0.5061097145080566,0.7241591215133667,0.7241591215133667,1.0,1.0,-2.589587450027466,1.147647261619568,1.4419403076171875,0.5603097677230835,0.8308892250061035,0.8308892250061035,0.0,135.2660675048828,118.0,58774.5,0.0,1583.575927734375,1.0,277.457763671875,283.4472045898437,298.4686584472656,302.31414794921875,293.1499938964844,293.1499938964844,279.75,41525.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430056571960449,1.0,0.0,0.0,3.519618034362793,3.519641876220703,8.265790256700711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.8017578125,0.0,1432.7618408203125,1895.4371337890625,0.0,2869.809814453125,0.8819124102592468,1.0,0.0,3.0,1.0,0.0
17749260,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8122575283050537,0.313396543264389,0.2840564846992492,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8675935864448547,0.3865543007850647,0.3677832186222076,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8629987239837646,0.3802130222320556,0.267345130443573,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8415981531143188,0.3515687584877014,0.3349470794200897,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7006245255470276,0.1985441744327545,0.905957818031311,285.0007629394531,284.95001220703125,297.35467529296875,295.4697265625,297.2693176269531,297.2015686035156,284.9999084472656,1.0,0.5012722611427307,0.7224525213241577,0.7224525213241577,1.0,1.0,-2.5932233333587646,1.1487642526626587,1.444459080696106,0.5607184171676636,0.9274516701698304,0.9274516701698304,0.0,127.63241577148438,106.0,58279.5703125,0.0,1554.849853515625,1.0,277.7414245605469,283.5678100585937,298.4381408691406,302.1697692871094,293.1499938964844,293.1499938964844,279.45001220703125,33768.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325467109680176,1.0,0.0,0.0,3.6402900218963614,3.640313386917114,8.842300189826346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.8544921875,0.0,1505.7431640625,1895.4371337890625,0.0,2772.16552734375,0.9011966586112976,1.0,0.0,3.0,1.0,0.0
17749320,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8122575283050537,0.313396543264389,0.2840564846992492,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8675935864448547,0.3865543007850647,0.3677832186222076,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8629987239837646,0.3802130222320556,0.267345130443573,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8415981531143188,0.3515687584877014,0.3349470794200897,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7006245255470276,0.1985441744327545,0.905957818031311,285.0007629394531,284.95001220703125,297.35467529296875,295.4697265625,297.2693176269531,297.2015686035156,284.9999084472656,1.0,0.5012722611427307,0.7224525213241577,0.7224525213241577,1.0,1.0,-2.5932233333587646,1.1487642526626587,1.444459080696106,0.5607184171676636,0.9274516701698304,0.9274516701698304,0.0,127.63241577148438,106.0,58279.5703125,0.0,1554.849853515625,1.0,277.7414245605469,283.5678100585937,298.4381408691406,302.1697692871094,293.1499938964844,293.1499938964844,279.45001220703125,33768.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325467109680176,1.0,0.0,0.0,3.6402900218963614,3.640313386917114,8.842300189826346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.8544921875,0.0,1505.7431640625,1895.4371337890625,0.0,2772.16552734375,0.9011966586112976,1.0,0.0,3.0,1.0,0.0
17749380,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8273106217384338,0.3136141300201416,0.284126341342926,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.885521650314331,0.3876514136791229,0.3686431348323822,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8801997303962708,0.3806017935276031,0.2675104141235351,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8580125570297241,0.3524576425552368,0.3355955481529236,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7147639393806458,0.1987712681293487,0.905716061592102,284.9115905761719,284.95001220703125,297.3861694335937,295.4779052734375,297.28179931640625,297.198974609375,284.9141540527344,1.0,0.4951531291007995,0.7207459807395935,0.7207459807395935,1.0,1.0,-2.595033884048462,1.1489781141281128,1.4460557699203491,0.5607729554176331,0.8448345065116882,0.8448345065116882,0.0,118.51472473144533,94.0,58766.39453125,0.0,1516.9951171875,1.0,277.4579162597656,283.4683532714844,298.4916076660156,302.3245849609375,293.1499938964844,293.1499938964844,279.75,39074.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392361998558044,1.0,0.0,0.0,3.5014123916625977,3.5014355182647705,8.180498980436823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.2314453125,0.0,1396.121826171875,1895.4371337890625,0.0,2834.57958984375,0.8752465844154358,1.0,0.0,3.0,1.0,0.0
17749440,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8273106217384338,0.3136141300201416,0.284126341342926,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.885521650314331,0.3876514136791229,0.3686431348323822,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8801997303962708,0.3806017935276031,0.2675104141235351,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8580125570297241,0.3524576425552368,0.3355955481529236,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7147639393806458,0.1987712681293487,0.905716061592102,284.9115905761719,284.95001220703125,297.3861694335937,295.4779052734375,297.28179931640625,297.198974609375,284.9141540527344,1.0,0.4951531291007995,0.7207459807395935,0.7207459807395935,1.0,1.0,-2.595033884048462,1.1489781141281128,1.4460557699203491,0.5607729554176331,0.8448345065116882,0.8448345065116882,0.0,118.51472473144533,94.0,58766.39453125,0.0,1516.9951171875,1.0,277.4579162597656,283.4683532714844,298.4916076660156,302.3245849609375,293.1499938964844,293.1499938964844,279.75,39074.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392361998558044,1.0,0.0,0.0,3.5014123916625977,3.5014355182647705,8.180498980436823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.2314453125,0.0,1396.121826171875,1895.4371337890625,0.0,2834.57958984375,0.8752465844154358,1.0,0.0,3.0,1.0,0.0
17749500,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.836398184299469,0.3140645325183868,0.2841399610042572,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8965581059455872,0.3884659111499786,0.3690389394760132,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8908721804618835,0.3811043500900268,0.267567366361618,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8682851195335388,0.3531432747840881,0.3358852863311767,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7227171659469604,0.1990250349044799,0.9054608941078186,285.029296875,284.95001220703125,297.4022216796875,295.4822692871094,297.2895202636719,297.20001220703125,285.0331420898437,1.0,0.4917342960834503,0.719892680644989,0.719892680644989,1.0,1.0,-2.5956318378448486,1.1489500999450684,1.4466818571090698,0.5606479048728943,0.9290413856506348,0.9290413856506348,0.0,113.4858856201172,94.0,58169.60546875,0.0,1495.55908203125,1.0,277.6987609863281,283.5963439941406,298.44659423828125,302.1294250488281,293.1499938964844,293.1499938964844,279.75,33824.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329641222953796,1.0,0.0,0.0,3.561546802520752,3.5615696907043457,8.463901508548588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.916015625,0.0,1421.0850830078125,1895.4371337890625,0.0,2776.0556640625,0.8859832882881165,1.0,0.0,3.0,1.0,0.0
17749560,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8477792143821716,0.3146415054798126,0.2844372987747192,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9103381037712096,0.3894003331661224,0.3696810305118561,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.904033362865448,0.3817394077777862,0.2678339183330536,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8810514807701111,0.3539422452449798,0.3364001214504242,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7321818470954895,0.1993676573038101,0.9058526754379272,285.0130615234375,284.95001220703125,297.4184875488281,295.48681640625,297.29803466796875,297.202392578125,285.0106201171875,1.0,0.4882479906082153,0.7190499901771545,0.7190499901771545,1.0,1.0,-2.5981690883636475,1.1498429775238037,1.4483261108398438,0.5610357522964478,0.9433228969573976,0.9433228969573976,0.0,108.01248931884766,82.0,58400.62109375,0.0,1474.7352294921875,1.0,277.74188232421875,283.57305908203125,298.4647521972656,302.2026062011719,293.1499938964844,293.1499938964844,279.45001220703125,32790.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311833143234253,1.0,0.0,0.0,3.645830631256104,3.645853996276856,8.869237149156106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.3095703125,0.0,1504.5458984375,1895.4371337890625,0.0,2759.464111328125,0.901875138282776,1.0,0.0,3.0,1.0,0.0
17749620,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8738912343978882,0.3147651851177215,0.2843765318393707,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.943944811820984,0.3904190361499786,0.3704217076301574,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9363894462585448,0.3820339441299438,0.2678995728492737,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.910176396369934,0.3547630906105041,0.3369389176368713,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7536446452140808,0.199609637260437,0.9054646492004396,284.9057006835937,284.95001220703125,297.4517517089844,295.4965515136719,297.3109436035156,297.19921875,284.9086608886719,1.0,0.4808224141597748,0.7173645496368408,0.7173645496368408,1.0,1.0,-2.599252462387085,1.1497015953063965,1.449550747871399,0.5608829855918884,0.8489406704902649,0.8489406704902649,0.0,97.2733917236328,70.0,58933.5078125,0.0,1428.6053466796875,1.0,277.4577331542969,283.4580078125,298.51580810546875,302.3609313964844,293.1499938964844,293.1499938964844,279.75,38911.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390247821807861,1.0,0.0,0.0,3.519510507583618,3.519533634185791,8.26528435027285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.2236328125,0.0,1413.7855224609375,1895.4371337890625,0.0,2832.605224609375,0.879054844379425,1.0,0.0,3.0,1.0,0.0
17749680,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8738912343978882,0.3147651851177215,0.2843765318393707,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.943944811820984,0.3904190361499786,0.3704217076301574,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9363894462585448,0.3820339441299438,0.2678995728492737,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.910176396369934,0.3547630906105041,0.3369389176368713,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7536446452140808,0.199609637260437,0.9054646492004396,284.9057006835937,284.95001220703125,297.4517517089844,295.4965515136719,297.3109436035156,297.19921875,284.9086608886719,1.0,0.4808224141597748,0.7173645496368408,0.7173645496368408,1.0,1.0,-2.599252462387085,1.1497015953063965,1.449550747871399,0.5608829855918884,0.8489406704902649,0.8489406704902649,0.0,97.2733917236328,70.0,58933.5078125,0.0,1428.6053466796875,1.0,277.4577331542969,283.4580078125,298.51580810546875,302.3609313964844,293.1499938964844,293.1499938964844,279.75,38911.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390247821807861,1.0,0.0,0.0,3.519510507583618,3.519533634185791,8.26528435027285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.2236328125,0.0,1413.7855224609375,1895.4371337890625,0.0,2832.605224609375,0.879054844379425,1.0,0.0,3.0,1.0,0.0
17749740,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9119707942008972,0.3157666325569153,0.2846066951751709,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9843000173568726,0.3921370506286621,0.371374636888504,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.977761685848236,0.3831365406513214,0.2681550979614258,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.954400360584259,0.3562185764312744,0.3376625180244446,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7851450443267822,0.2002175748348236,0.9054538607597352,285.0105285644531,284.95001220703125,297.4859619140625,295.5071716308594,297.32781982421875,297.2023620605469,285.0081787109375,1.0,0.473058670759201,0.7156791687011719,0.7156791687011719,1.0,1.0,-2.6018316745758057,1.1502907276153564,1.4515409469604492,0.5609690546989441,0.9474114775657654,0.9474114775657654,0.0,85.80699920654297,88.0,58550.01171875,0.0,1381.166748046875,1.0,277.74200439453125,283.5658569335937,298.48663330078125,302.2347106933594,293.1499938964844,293.1499938964844,279.45001220703125,32831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311792016029358,1.0,0.0,0.0,3.661966800689697,3.661990404129028,8.947920377977425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.7275390625,0.0,1522.7413330078125,1895.4371337890625,0.0,2759.42578125,0.9054638743400574,1.0,0.0,3.0,1.0,0.0
17749800,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9119707942008972,0.3157666325569153,0.2846066951751709,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9843000173568726,0.3921370506286621,0.371374636888504,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.977761685848236,0.3831365406513214,0.2681550979614258,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.954400360584259,0.3562185764312744,0.3376625180244446,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7851450443267822,0.2002175748348236,0.9054538607597352,285.0105285644531,284.95001220703125,297.4859619140625,295.5071716308594,297.32781982421875,297.2023620605469,285.0081787109375,1.0,0.473058670759201,0.7156791687011719,0.7156791687011719,1.0,1.0,-2.6018316745758057,1.1502907276153564,1.4515409469604492,0.5609690546989441,0.9474114775657654,0.9474114775657654,0.0,85.80699920654297,88.0,58550.01171875,0.0,1381.166748046875,1.0,277.74200439453125,283.5658569335937,298.48663330078125,302.2347106933594,293.1499938964844,293.1499938964844,279.45001220703125,32831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311792016029358,1.0,0.0,0.0,3.661966800689697,3.661990404129028,8.947920377977425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.7275390625,0.0,1522.7413330078125,1895.4371337890625,0.0,2759.42578125,0.9054638743400574,1.0,0.0,3.0,1.0,0.0
17749860,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9128494262695312,0.315856009721756,0.284928947687149,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9855549931526184,0.3931277990341186,0.3725179135799408,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.978586971759796,0.3834022879600525,0.2685179710388183,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.955846667289734,0.3570098280906677,0.3386030793190002,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7860134243965149,0.200449913740158,0.9070805907249452,284.9052124023437,284.95001220703125,297.52117919921875,295.5186767578125,297.3414611816406,297.198974609375,284.908447265625,1.0,0.4745767712593078,0.7139862775802612,0.7139862775802612,1.0,1.0,-2.607114315032959,1.152140974998474,1.454973220825195,0.5617866516113281,0.8533978462219238,0.8533978462219238,0.0,85.87418365478516,106.0,59172.875,0.0,1388.359375,1.0,277.4576110839844,283.4515686035156,298.5385131835937,302.3966979980469,293.1499938964844,293.1499938964844,279.75,38826.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390753865242004,1.0,0.0,0.0,3.539151906967163,3.539175510406494,8.357795309166249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.060546875,0.0,1433.809814453125,1895.4371337890625,0.0,2833.077880859375,0.8833310604095459,1.0,0.0,3.0,1.0,0.0
17749920,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9128494262695312,0.315856009721756,0.284928947687149,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9855549931526184,0.3931277990341186,0.3725179135799408,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.978586971759796,0.3834022879600525,0.2685179710388183,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.955846667289734,0.3570098280906677,0.3386030793190002,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7860134243965149,0.200449913740158,0.9070805907249452,284.9052124023437,284.95001220703125,297.52117919921875,295.5186767578125,297.3414611816406,297.198974609375,284.908447265625,1.0,0.4745767712593078,0.7139862775802612,0.7139862775802612,1.0,1.0,-2.607114315032959,1.152140974998474,1.454973220825195,0.5617866516113281,0.8533978462219238,0.8533978462219238,0.0,85.87418365478516,106.0,59172.875,0.0,1388.359375,1.0,277.4576110839844,283.4515686035156,298.5385131835937,302.3966979980469,293.1499938964844,293.1499938964844,279.75,38826.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390753865242004,1.0,0.0,0.0,3.539151906967163,3.539175510406494,8.357795309166249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.060546875,0.0,1433.809814453125,1895.4371337890625,0.0,2833.077880859375,0.8833310604095459,1.0,0.0,3.0,1.0,0.0
17749980,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8897640109062195,0.3167259693145752,0.2857482731342315,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9638770818710328,0.3947570919990539,0.3741240203380584,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9551663994789124,0.3844066262245178,0.2692505419254303,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.930336594581604,0.3583702147006988,0.3399751782417297,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7669486999511719,0.2009539157152176,0.910148561000824,285.0174255371094,284.95001220703125,297.5574645996094,295.5311584472656,297.3587341308594,297.2011413574219,285.0150756835937,1.0,0.4811018407344818,0.7122934460639954,0.7122934460639954,1.0,1.0,-2.616236925125122,1.1558254957199097,1.4604113101959229,0.5634738206863403,0.95887953042984,0.95887953042984,0.0,92.98985290527344,124.0,58905.65234375,0.0,1432.0592041015625,1.0,277.74249267578125,283.564208984375,298.51202392578125,302.279541015625,293.1499938964844,293.1499938964844,279.45001220703125,32642.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315271735191345,1.0,0.0,0.0,3.6865084171295166,3.6865322589874254,9.06825619040319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.146484375,0.0,1548.7938232421875,1895.4371337890625,0.0,2762.666748046875,0.9108466506004332,1.0,0.0,3.0,1.0,0.0
17750040,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8897640109062195,0.3167259693145752,0.2857482731342315,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9638770818710328,0.3947570919990539,0.3741240203380584,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9551663994789124,0.3844066262245178,0.2692505419254303,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.930336594581604,0.3583702147006988,0.3399751782417297,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7669486999511719,0.2009539157152176,0.910148561000824,285.0174255371094,284.95001220703125,297.5574645996094,295.5311584472656,297.3587341308594,297.2011413574219,285.0150756835937,1.0,0.4811018407344818,0.7122934460639954,0.7122934460639954,1.0,1.0,-2.616236925125122,1.1558254957199097,1.4604113101959229,0.5634738206863403,0.95887953042984,0.95887953042984,0.0,92.98985290527344,124.0,58905.65234375,0.0,1432.0592041015625,1.0,277.74249267578125,283.564208984375,298.51202392578125,302.279541015625,293.1499938964844,293.1499938964844,279.45001220703125,32642.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315271735191345,1.0,0.0,0.0,3.6865084171295166,3.6865322589874254,9.06825619040319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.146484375,0.0,1548.7938232421875,1895.4371337890625,0.0,2762.666748046875,0.9108466506004332,1.0,0.0,3.0,1.0,0.0
17750100,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8749822974205017,0.3167571425437927,0.2862116694450378,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9473374485969543,0.3952573537826538,0.3750050365924835,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9377833008766174,0.3845483064651489,0.2696735858917236,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9130620956420898,0.3587635159492492,0.3407386243343353,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7547403573989868,0.2010371536016464,0.9120295643806458,284.87713623046875,284.95001220703125,297.5760192871094,295.53778076171875,297.36602783203125,297.1996154785156,284.871337890625,1.0,0.4856361448764801,0.71144700050354,0.71144700050354,1.0,1.0,-2.62154221534729,1.15800142288208,1.46354079246521,0.5645748376846313,0.8662264347076416,0.8662264347076416,0.0,98.3438720703125,124.0,59849.47265625,0.0,1463.0382080078125,1.0,277.4967346191406,283.4052734375,298.57354736328125,302.51397705078125,293.1499938964844,293.1499938964844,279.45001220703125,36852.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838108479976654,1.0,0.0,0.0,3.666919708251953,3.6669440269470215,8.972141358754016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.869140625,0.0,1558.482421875,1895.4371337890625,0.0,2824.048095703125,0.907387673854828,1.0,0.0,3.0,1.0,0.0
17750160,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8587284684181213,0.3165814876556396,0.2863268256187439,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.927534818649292,0.3955690264701843,0.3755877017974853,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9176390171051024,0.3844829797744751,0.2698431015014648,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8954007029533386,0.3589780926704407,0.3412303328514099,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7415482401847839,0.2009856104850769,0.9131748676300048,284.90301513671875,284.95001220703125,297.5948791503906,295.5446472167969,297.37237548828125,297.1960754394531,284.9067077636719,1.0,0.4906238615512848,0.7105156779289246,0.7105156779289246,1.0,1.0,-2.6245534420013428,1.1590558290481567,1.465497612953186,0.5650420784950256,0.8611199855804443,0.8611199855804443,0.0,104.86532592773438,142.0,59644.00390625,0.0,1496.2569580078125,1.0,277.4573669433594,283.43975830078125,298.56744384765625,302.4549865722656,293.1499938964844,293.1499938964844,279.75,38711.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400106430053711,1.0,0.0,0.0,3.577022790908813,3.577046632766724,8.53761775942985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.9609375,0.0,1473.36376953125,1895.4371337890625,0.0,2841.81494140625,0.8914586901664734,1.0,0.0,3.0,1.0,0.0
17750220,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8314634561538696,0.3172467947006225,0.2872132658958435,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.89422607421875,0.3970293998718261,0.3773039281368255,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8853158950805664,0.3853147625923157,0.2706527411937713,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8655005693435669,0.3601648509502411,0.3427084982395172,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7187564373016357,0.2012861669063568,0.9166328310966492,285.020263671875,284.95001220703125,297.6334533691406,295.5592041015625,297.3897705078125,297.1967468261719,285.01861572265625,1.0,0.5018284320831299,0.7086529731750488,0.7086529731750488,1.0,1.0,-2.6345787048339844,1.1630759239196775,1.471502661705017,0.5668575763702393,0.9709251523017884,0.9709251523017884,0.0,119.1164779663086,160.0,59375.96484375,0.0,1573.8956298828125,1.0,277.7421569824219,283.5575866699219,298.5420837402344,302.3388977050781,293.1499938964844,293.1499938964844,279.45001220703125,32693.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328036069869995,1.0,0.0,0.0,3.721367359161377,3.721391439437866,9.240561666956636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.3115234375,0.0,1588.8033447265625,1895.4371337890625,0.0,2774.5595703125,0.9189805388450624,1.0,0.0,3.0,1.0,0.0
17750280,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8314634561538696,0.3172467947006225,0.2872132658958435,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.89422607421875,0.3970293998718261,0.3773039281368255,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8853158950805664,0.3853147625923157,0.2706527411937713,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8655005693435669,0.3601648509502411,0.3427084982395172,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7187564373016357,0.2012861669063568,0.9166328310966492,285.020263671875,284.95001220703125,297.6334533691406,295.5592041015625,297.3897705078125,297.1967468261719,285.01861572265625,1.0,0.5018284320831299,0.7086529731750488,0.7086529731750488,1.0,1.0,-2.6345787048339844,1.1630759239196775,1.471502661705017,0.5668575763702393,0.9709251523017884,0.9709251523017884,0.0,119.1164779663086,160.0,59375.96484375,0.0,1573.8956298828125,1.0,277.7421569824219,283.5575866699219,298.5420837402344,302.3388977050781,293.1499938964844,293.1499938964844,279.45001220703125,32693.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328036069869995,1.0,0.0,0.0,3.721367359161377,3.721391439437866,9.240561666956636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.3115234375,0.0,1588.8033447265625,1895.4371337890625,0.0,2774.5595703125,0.9189805388450624,1.0,0.0,3.0,1.0,0.0
17750340,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.806475818157196,0.3169239461421966,0.2877935171127319,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8661001920700073,0.3976842164993286,0.3787927031517029,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8573020696640015,0.3852379322052002,0.2712653875350952,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8394708037376404,0.3606140613555908,0.3439863622188568,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.695751428604126,0.2011332660913467,0.9196399450302124,284.9005126953125,284.95001220703125,297.6732482910156,295.5748596191406,297.4038391113281,297.1905822753906,284.90386962890625,1.0,0.5139237642288208,0.7067903280258179,0.7067903280258179,1.0,1.0,-2.6429567337036133,1.1662712097167969,1.4766854047775269,0.5683677792549133,0.8699759244918823,0.8699759244918823,0.0,135.4083709716797,163.0,60174.6953125,0.0,1658.9595947265625,1.0,277.45703125,283.4259033203125,298.5980224609375,302.5184020996094,293.1499938964844,293.1499938964844,279.75,38577.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413334488868713,1.0,0.0,0.0,3.6212682723999023,3.621292352676392,8.750133702051244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.818359375,0.0,1520.5704345703125,1895.4371337890625,0.0,2854.176025390625,0.9011488556861876,1.0,0.0,3.0,1.0,0.0
17750400,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.806475818157196,0.3169239461421966,0.2877935171127319,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8661001920700073,0.3976842164993286,0.3787927031517029,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8573020696640015,0.3852379322052002,0.2712653875350952,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8394708037376404,0.3606140613555908,0.3439863622188568,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.695751428604126,0.2011332660913467,0.9196399450302124,284.9005126953125,284.95001220703125,297.6732482910156,295.5748596191406,297.4038391113281,297.1905822753906,284.90386962890625,1.0,0.5139237642288208,0.7067903280258179,0.7067903280258179,1.0,1.0,-2.6429567337036133,1.1662712097167969,1.4766854047775269,0.5683677792549133,0.8699759244918823,0.8699759244918823,0.0,135.4083709716797,163.0,60174.6953125,0.0,1658.9595947265625,1.0,277.45703125,283.4259033203125,298.5980224609375,302.5184020996094,293.1499938964844,293.1499938964844,279.75,38577.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413334488868713,1.0,0.0,0.0,3.6212682723999023,3.621292352676392,8.750133702051244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.818359375,0.0,1520.5704345703125,1895.4371337890625,0.0,2854.176025390625,0.9011488556861876,1.0,0.0,3.0,1.0,0.0
17750460,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7916644215583801,0.3174808919429779,0.2884325683116913,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8513101935386658,0.3990382254123688,0.3802581131458282,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8425257802009583,0.3859736621379852,0.2718947231769562,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.825776219367981,0.3616931736469269,0.3452130258083343,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.6825054883956909,0.2012980133295059,0.9217934012413024,285.0219116210937,284.95001220703125,297.7143249511719,295.5916748046875,297.4220275878906,297.1907653808594,285.0196228027344,1.0,0.5217881798744202,0.7048648595809937,0.7048648595809937,1.0,1.0,-2.6502997875213623,1.1689575910568235,1.4813421964645386,0.5694628953933716,0.982122242450714,0.982122242450714,0.0,146.37380981445312,151.0,59821.7109375,0.0,1718.987060546875,1.0,277.7430725097656,283.5487060546875,298.5735168457031,302.39959716796875,293.1499938964844,293.1499938964844,279.45001220703125,32753.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339936137199402,1.0,0.0,0.0,3.7596704959869385,3.759695053100586,9.431763032807794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.912109375,0.0,1633.62109375,1895.4371337890625,0.0,2785.652587890625,0.9274538159370422,1.0,0.0,3.0,1.0,0.0
17750520,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7916644215583801,0.3174808919429779,0.2884325683116913,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8513101935386658,0.3990382254123688,0.3802581131458282,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8425257802009583,0.3859736621379852,0.2718947231769562,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.825776219367981,0.3616931736469269,0.3452130258083343,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.6825054883956909,0.2012980133295059,0.9217934012413024,285.0219116210937,284.95001220703125,297.7143249511719,295.5916748046875,297.4220275878906,297.1907653808594,285.0196228027344,1.0,0.5217881798744202,0.7048648595809937,0.7048648595809937,1.0,1.0,-2.6502997875213623,1.1689575910568235,1.4813421964645386,0.5694628953933716,0.982122242450714,0.982122242450714,0.0,146.37380981445312,151.0,59821.7109375,0.0,1718.987060546875,1.0,277.7430725097656,283.5487060546875,298.5735168457031,302.39959716796875,293.1499938964844,293.1499938964844,279.45001220703125,32753.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339936137199402,1.0,0.0,0.0,3.7596704959869385,3.759695053100586,9.431763032807794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.912109375,0.0,1633.62109375,1895.4371337890625,0.0,2785.652587890625,0.9274538159370422,1.0,0.0,3.0,1.0,0.0
