time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583251953125,0.0,0.0,9.323196718469262e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,9.81777920969762e-05,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,7.251379429362714e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557006835937,0.0,0.0,9.817778482101858e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0004657128301914,286.3312072753906,294.1499938964844,292.0613708496094,291.73468017578125,292.52069091796875,292.0267333984375,286.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933819528669,5.090242005678647e-09,0.0009933768305927,-0.012388021685183,0.0,0.0,0.0,-0.0073362658731639,60.0,8.425424575805664,-0.0,-6.728094348318336e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583251953125,0.0,0.0,9.323196718469262e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,9.81777920969762e-05,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,7.251379429362714e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557006835937,0.0,0.0,9.817778482101858e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0004657128301914,286.3312072753906,294.1499938964844,292.0613708496094,291.73468017578125,292.52069091796875,292.0267333984375,286.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933819528669,5.090242005678647e-09,0.0009933768305927,-0.012388021685183,0.0,0.0,0.0,-0.0073362658731639,60.0,8.425424575805664,-0.0,-6.728094348318336e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,9.32426773943007e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,9.818906983127818e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,7.252212526509538e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.157958984375,0.0,0.0,9.818906255532056e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,0.0004657663230318,286.3329162597656,294.1499938964844,292.0617370605469,291.7350158691406,292.5167236328125,292.029296875,286.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103579336918074e-09,0.0009934908011928,-0.0124229630455374,0.0,0.0,0.0,-0.0073428773321211,60.0,8.432292938232422,-0.0,-6.729639778768616e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628112792969,0.0,0.0,9.32532930164598e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,9.820024570217356e-05,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17449951171875,0.0,0.0,7.253037620102987e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16021728515625,0.0,0.0,9.820023842621596e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,0.0004658193502109,286.3345947265625,294.1499938964844,292.0611877441406,291.7344970703125,292.51275634765625,292.0315246582031,286.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.1168012049629405e-09,0.0009936038404703,-0.0124576035887002,0.0,0.0,0.0,-0.0073494319804012,60.0,8.437641143798828,-0.0,-6.731171708906913e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,9.327424777438864e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,9.822231368161738e-05,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,7.254667434608564e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,9.822230640565977e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,0.0004659240366891,286.3379821777344,294.1499938964844,292.0575866699219,291.7309265136719,292.5048217773437,292.03515625,286.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.445056915283203,-0.0,-6.734196489333044e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,9.327424777438864e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,9.822231368161738e-05,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,7.254667434608564e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,9.822230640565977e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,0.0004659240366891,286.3379821777344,294.1499938964844,292.0575866699219,291.7309265136719,292.5048217773437,292.03515625,286.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.445056915283203,-0.0,-6.734196489333044e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,9.329451859230176e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,9.82436613412574e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,7.256244862219319e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,9.824365406529978e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.0004660252889152,286.34136962890625,294.1499938964844,292.0509948730469,291.724365234375,292.49688720703125,292.0367431640625,286.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,8.444768905639648,-0.0,-6.73712321486164e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,9.329451859230176e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,9.82436613412574e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,7.256244862219319e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,9.824365406529978e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.0004660252889152,286.34136962890625,294.1499938964844,292.0509948730469,291.724365234375,292.49688720703125,292.0367431640625,286.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,8.444768905639648,-0.0,-6.73712321486164e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,9.331430919701234e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,9.82644996838644e-05,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,7.257783727254719e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737365722656,0.0,0.0,9.82644924079068e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,0.0004661241546273,286.3447265625,294.1499938964844,292.0417785644531,291.7152404785156,292.4888916015625,292.03631591796875,286.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.0073871077038347,60.0,8.438462257385254,-0.0,-6.739980307202131e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,9.331430919701234e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,9.82644996838644e-05,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,7.257783727254719e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737365722656,0.0,0.0,9.82644924079068e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,0.0004661241546273,286.3447265625,294.1499938964844,292.0417785644531,291.7152404785156,292.4888916015625,292.03631591796875,286.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.0073871077038347,60.0,8.438462257385254,-0.0,-6.739980307202131e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,9.333351772511378e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820068359375,0.0,0.0,9.828473412198946e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,7.25927748135291e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,9.828472684603184e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803283691406,0.0,0.0,0.0004662201099563,286.3481140136719,294.1499938964844,292.03033447265625,291.7038879394531,292.4808349609375,292.0338439941406,286.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.426873207092285,-0.0,-6.742754976585277e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,9.333351772511378e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820068359375,0.0,0.0,9.828473412198946e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,7.25927748135291e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,9.828472684603184e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803283691406,0.0,0.0,0.0004662201099563,286.3481140136719,294.1499938964844,292.03033447265625,291.7038879394531,292.4808349609375,292.0338439941406,286.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.426873207092285,-0.0,-6.742754976585277e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,9.334284550277516e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,9.8294549388811e-05,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,7.260002894327044e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.180419921875,0.0,0.0,9.829454211285338e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,0.0004662667051889,286.34979248046875,294.1499938964844,292.0238952636719,291.697509765625,292.47674560546875,292.0316162109375,286.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339539087301e-09,0.000994557631202,-0.0127498162910342,0.0,0.0,0.0,-0.0074047264643013,60.0,8.41882038116455,-0.0,-6.744102165612277e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,9.335206414107232e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864013671875,0.0,0.0,9.830426279222591e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,7.260720303747803e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,9.830425551626833e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847839355469,0.0,0.0,0.0004663127474486,286.3515014648437,294.1499938964844,292.0170288085937,291.6907043457031,292.4725952148437,292.0289611816406,286.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824574232443e-09,0.0009946557693183,-0.0127799054607748,0.0,0.0,0.0,-0.0074104196391999,60.0,8.409945487976074,-0.0,-6.74543372269909e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,9.337016672361642e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,9.832332580117507e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,7.262128201546147e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,9.832331852521747e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,0.0004664031730499,286.3548889160156,294.1499938964844,292.0022888183594,291.67608642578125,292.4642944335937,292.0228271484375,286.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369651148901e-09,0.0009948486695066,-0.012838969938457,0.0,0.0,0.0,-0.0074215973727405,60.0,8.390477180480957,-0.0,-6.748049230509423e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,9.337016672361642e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,9.832332580117507e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,7.262128201546147e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,9.832331852521747e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,0.0004664031730499,286.3548889160156,294.1499938964844,292.0022888183594,291.67608642578125,292.4642944335937,292.0228271484375,286.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369651148901e-09,0.0009948486695066,-0.012838969938457,0.0,0.0,0.0,-0.0074215973727405,60.0,8.390477180480957,-0.0,-6.748049230509423e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,9.338741801911964e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,9.834148659138008e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,7.263469160534441e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,9.834147203946486e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.193603515625,0.0,0.0,0.000466489320388,286.3582458496094,294.1499938964844,291.98651123046875,291.6604309082031,292.455810546875,292.0148620605469,286.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.2838480257833e-09,0.0009950323728844,-0.0128952385857701,0.0,0.0,0.0,-0.0074322447180747,60.0,8.36746597290039,-0.0,-6.75054181442647e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,9.338741801911964e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,9.834148659138008e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,7.263469160534441e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,9.834147203946486e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.193603515625,0.0,0.0,0.000466489320388,286.3582458496094,294.1499938964844,291.98651123046875,291.6604309082031,292.455810546875,292.0148620605469,286.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.2838480257833e-09,0.0009950323728844,-0.0128952385857701,0.0,0.0,0.0,-0.0074322447180747,60.0,8.36746597290039,-0.0,-6.75054181442647e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,9.340399992652236e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,9.835894888965412e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088623046875,0.0,0.0,7.264759187819436e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,9.835894161369652e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,0.0004665721789933,286.36163330078125,294.1499938964844,291.9700622558594,291.64410400390625,292.4471740722656,292.00537109375,286.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493521526455,0.0,0.0,0.0,-0.0074424846097826,60.0,8.342057228088379,-0.0,-6.752938475074188e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,9.340399992652236e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,9.835894888965412e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088623046875,0.0,0.0,7.264759187819436e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,9.835894161369652e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,0.0004665721789933,286.36163330078125,294.1499938964844,291.9700622558594,291.64410400390625,292.4471740722656,292.00537109375,286.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493521526455,0.0,0.0,0.0,-0.0074424846097826,60.0,8.342057228088379,-0.0,-6.752938475074188e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20263671875,0.0,0.0,9.341976692667232e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,9.837554534897208e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,7.265985186677426e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,9.837553807301448e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0004666509339585,286.3650207519531,294.1499938964844,291.95330810546875,291.6275329589844,292.4383544921875,291.9946594238281,286.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241353548116885e-09,0.0009953768458217,-0.0130007844418287,0.0,0.0,0.0,-0.0074522169306874,60.0,8.314962387084961,-0.0,-6.755217185627771e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20263671875,0.0,0.0,9.341976692667232e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,9.837554534897208e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,7.265985186677426e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,9.837553807301448e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0004666509339585,286.3650207519531,294.1499938964844,291.95330810546875,291.6275329589844,292.4383544921875,291.9946594238281,286.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241353548116885e-09,0.0009953768458217,-0.0130007844418287,0.0,0.0,0.0,-0.0074522169306874,60.0,8.314962387084961,-0.0,-6.755217185627771e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,9.342727571493016e-05,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,9.838346159085631e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,7.266569446073845e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,9.83834543148987e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,0.000466688448796,286.3667297363281,294.1499938964844,291.9449768066406,291.6192321777344,292.43389892578125,291.9888610839844,286.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.3334923144632285e-09,0.0009954567067325,-0.0130252987146377,0.0,0.0,0.0,-0.007456854917109,60.0,8.301005363464355,-0.0,-6.756303605470748e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,9.34346389840357e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,9.839121048571542e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173767089844,0.0,0.0,7.267142063938081e-05,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,9.83912032097578e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20672607421875,0.0,0.0,0.0004667252360377,286.368408203125,294.1499938964844,291.93670654296875,291.6110534667969,292.4294128417969,291.9829406738281,286.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342660092111373e-09,0.0009955350542441,-0.0130493165925145,0.0,0.0,0.0,-0.0074613993056118,60.0,8.28696346282959,-0.0,-6.757367998488918e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,9.344881254946812e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,9.840613347478212e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215881347656,0.0,0.0,7.26824437151663e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,9.84061261988245e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,0.0004667960165534,286.3717956542969,294.1499938964844,291.9205627441406,291.5950622558594,292.4203796386719,291.9709167480469,286.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.3603117500244934e-09,0.0009956861613318,-0.0130955604836344,0.0,0.0,0.0,-0.0074701509438455,60.0,8.258833885192871,-0.0,-6.759417203738849e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,9.344881254946812e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,9.840613347478212e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215881347656,0.0,0.0,7.26824437151663e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,9.84061261988245e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,0.0004667960165534,286.3717956542969,294.1499938964844,291.9205627441406,291.5950622558594,292.4203796386719,291.9709167480469,286.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.3603117500244934e-09,0.0009956861613318,-0.0130955604836344,0.0,0.0,0.0,-0.0074701509438455,60.0,8.258833885192871,-0.0,-6.759417203738849e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157287597656,0.0,0.0,9.346183651359752e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,9.841984865488485e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,7.269257912412286e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135009765625,0.0,0.0,9.841984137892724e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,0.0004668610927183,286.37518310546875,294.1499938964844,291.9053649902344,291.5799560546875,292.4112548828125,291.95867919921875,286.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532552503477e-09,0.0009958249283954,-0.013138054870069,0.0,0.0,0.0,-0.007478192448616,60.0,8.231245994567871,-0.0,-6.761300852531349e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157287597656,0.0,0.0,9.346183651359752e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,9.841984865488485e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,7.269257912412286e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135009765625,0.0,0.0,9.841984137892724e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,0.0004668610927183,286.37518310546875,294.1499938964844,291.9053649902344,291.5799560546875,292.4112548828125,291.95867919921875,286.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532552503477e-09,0.0009958249283954,-0.013138054870069,0.0,0.0,0.0,-0.007478192448616,60.0,8.231245994567871,-0.0,-6.761300852531349e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,9.347404557047412e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,9.843270527198912e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,7.270206697285175e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,9.843269799603148e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21978759765625,0.0,0.0,0.0004669220652431,286.37860107421875,294.1499938964844,291.89141845703125,291.566162109375,292.4021301269531,291.9465637207031,286.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.204445838928223,-0.0,-6.763065840686977e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,9.347404557047412e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,9.843270527198912e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,7.270206697285175e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,9.843269799603148e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21978759765625,0.0,0.0,0.0004669220652431,286.37860107421875,294.1499938964844,291.89141845703125,291.566162109375,292.4021301269531,291.9465637207031,286.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.204445838928223,-0.0,-6.763065840686977e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,9.348501043859868e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,9.844425949268044e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342529296875,0.0,0.0,7.271060167113319e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,9.844425221672282e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,0.0004669768677558,286.3819885253906,294.1499938964844,291.879150390625,291.5539855957031,292.3929443359375,291.9347229003906,286.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,8.179189682006836,-0.0,-6.764653193158665e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,9.348501043859868e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,9.844425949268044e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342529296875,0.0,0.0,7.271060167113319e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,9.844425221672282e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,0.0004669768677558,286.3819885253906,294.1499938964844,291.879150390625,291.5539855957031,292.3929443359375,291.9347229003906,286.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,8.179189682006836,-0.0,-6.764653193158665e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,9.348995808977634e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,9.84494690783322e-05,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,7.27144506527111e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,9.844946180237456e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,0.0004670015769079,286.3836975097656,294.1499938964844,291.873779296875,291.5486755371094,292.38836669921875,291.9290466308594,286.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,8.167634963989258,-0.0,-6.765368709693578e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,9.349468746222556e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,9.845444583334027e-05,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,7.271812501130626e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.0,0.0,9.845443855738269e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,0.0004670252092182,286.3854064941406,294.1499938964844,291.86895751953125,291.5438842773437,292.3838195800781,291.92352294921875,286.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.156614303588867,-0.0,-6.766052251805378e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330322265625,0.0,0.0,9.350345499115063e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,9.846367902355269e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,7.272494258359075e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,9.846367174759509e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,0.0004670689813792,286.3887939453125,294.1499938964844,291.8612365722656,291.5362243652344,292.37469482421875,291.9129333496094,286.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.136028289794922,-0.0,-6.76732057058871e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330322265625,0.0,0.0,9.350345499115063e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,9.846367902355269e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,7.272494258359075e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,9.846367174759509e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,0.0004670689813792,286.3887939453125,294.1499938964844,291.8612365722656,291.5362243652344,292.37469482421875,291.9129333496094,286.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.136028289794922,-0.0,-6.76732057058871e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,9.351059998152778e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,9.847119508776814e-05,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,7.273050141520798e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,9.847118781181052e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0004671046917792,286.3922119140625,294.1499938964844,291.8563537597656,291.5313720703125,292.3656921386719,291.90350341796875,286.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082923285663,60.0,8.119441986083984,-0.0,-6.768353699726505e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,9.351059998152778e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,9.847119508776814e-05,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,7.273050141520798e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,9.847118781181052e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0004671046917792,286.3922119140625,294.1499938964844,291.8563537597656,291.5313720703125,292.3656921386719,291.90350341796875,286.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082923285663,60.0,8.119441986083984,-0.0,-6.768353699726505e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416687011719,0.0,0.0,9.351647895528004e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,9.84773869276978e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25103759765625,0.0,0.0,7.273507071658969e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,9.84773796517402e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.0004671340575441,286.3956298828125,294.1499938964844,291.8547058105469,291.5297546386719,292.3568420410156,291.89556884765625,286.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.107145309448242,-0.0,-6.76920421938121e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
