time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416687011719,0.0,0.0,9.351647895528004e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,9.84773869276978e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25103759765625,0.0,0.0,7.273507071658969e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,9.84773796517402e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.0004671340575441,286.3956298828125,294.1499938964844,291.8547058105469,291.5297546386719,292.3568420410156,291.89556884765625,286.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.107145309448242,-0.0,-6.76920421938121e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,9.352078632218765e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,9.848192712524906e-05,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,7.273842493304983e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,9.848191984929144e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,0.0004671555652748,286.3990478515625,294.1499938964844,291.856689453125,291.5317077636719,292.34820556640625,291.8896789550781,286.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.100493431091309,-0.0,-6.769826654817734e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,9.352078632218765e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,9.848192712524906e-05,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,7.273842493304983e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,9.848191984929144e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,0.0004671555652748,286.3990478515625,294.1499938964844,291.856689453125,291.5317077636719,292.34820556640625,291.8896789550781,286.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.100493431091309,-0.0,-6.769826654817734e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,9.352224878966808e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492370605469,0.0,0.0,9.848346235230564e-05,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,7.273955998243764e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24609375,0.0,0.0,9.848345507634804e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,0.0004671628703363,286.4007873535156,294.1499938964844,291.8591613769531,291.5341491699219,292.34405517578125,291.8879699707031,286.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.100176811218262,-0.0,-6.770037686010255e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.250244140625,0.0,0.0,9.352377674076706e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,9.84850703389384e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,7.274074596352875e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,9.848506306298076e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,0.0004671704955399,286.4024963378906,294.1499938964844,291.8626708984375,291.53765869140625,292.33984375,291.8858947753906,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.099077224731445,-0.0,-6.770258664801079e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545471191406,0.0,0.0,9.352494816994296e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,9.84863072517328e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635803222656,0.0,0.0,7.274165545823053e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,9.848629997577518e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,0.0004671763454098,286.4059143066406,294.1499938964844,291.8730773925781,291.5479736328125,292.3319091796875,291.8853759765625,286.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.105632781982422,-0.0,-6.770427773972187e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545471191406,0.0,0.0,9.352494816994296e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,9.84863072517328e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635803222656,0.0,0.0,7.274165545823053e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,9.848629997577518e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,0.0004671763454098,286.4059143066406,294.1499938964844,291.8730773925781,291.5479736328125,292.3319091796875,291.8853759765625,286.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.105632781982422,-0.0,-6.770427773972187e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588195800781,0.0,0.0,9.35249263420701e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599182128906,0.0,0.0,9.848627814790234e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26776123046875,0.0,0.0,7.27416409063153e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,9.848627087194473e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585754394531,0.0,0.0,0.0004671762580983,286.40936279296875,294.1499938964844,291.8883056640625,291.56304931640625,292.3243408203125,291.887451171875,286.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.118167877197266,-0.0,-6.770423510715774e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588195800781,0.0,0.0,9.35249263420701e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599182128906,0.0,0.0,9.848627814790234e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26776123046875,0.0,0.0,7.27416409063153e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,9.848627087194473e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585754394531,0.0,0.0,0.0004671762580983,286.40936279296875,294.1499938964844,291.8883056640625,291.56304931640625,292.3243408203125,291.887451171875,286.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.118167877197266,-0.0,-6.770423510715774e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630920410156,0.0,0.0,9.35231291805394e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,9.848438639892264e-05,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,7.274024392245337e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,9.848437912296504e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628479003906,0.0,0.0,0.0004671672650147,286.4128112792969,294.1499938964844,291.90869140625,291.5832824707031,292.3173217773437,291.8929748535156,286.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.13893985748291,-0.0,-6.770162741531749e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630920410156,0.0,0.0,9.35231291805394e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,9.848438639892264e-05,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,7.274024392245337e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,9.848437912296504e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628479003906,0.0,0.0,0.0004671672650147,286.4128112792969,294.1499938964844,291.90869140625,291.5832824707031,292.3173217773437,291.8929748535156,286.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.13893985748291,-0.0,-6.770162741531749e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,9.35198404476978e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,9.848093031905591e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,7.27376900613308e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,9.84809230430983e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,0.0004671508504543,286.416259765625,294.1499938964844,291.9346618652344,291.6090393066406,292.3109130859375,291.9022827148437,286.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.168298721313477,-0.0,-6.76968667789879e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,9.35198404476978e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,9.848093031905591e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,7.27376900613308e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,9.84809230430983e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,0.0004671508504543,286.416259765625,294.1499938964844,291.9346618652344,291.6090393066406,292.3109130859375,291.9022827148437,286.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.168298721313477,-0.0,-6.76968667789879e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,9.351744665764272e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,9.84784055617638e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,7.273582014022395e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,9.847839828580618e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,0.00046713888878,286.4179992675781,294.1499938964844,291.94989013671875,291.6241149902344,292.3080444335937,291.90899658203125,286.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193274959921,0.0,0.0,0.0,-0.0075124944560229,60.0,8.187663078308105,-0.0,-6.769338511958267e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,9.35148127609864e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,9.84756334219128e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,7.273377559613436e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,9.847562614595518e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,0.0004671257629524,286.4197082519531,294.1499938964844,291.96661376953125,291.6407165527344,292.3053283691406,291.9166259765625,286.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.208882331848145,-0.0,-6.7689576610519e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,9.350880281999709e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27691650390625,0.0,0.0,9.846930333878844e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843933105469,0.0,0.0,7.272909715538844e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,9.846929606283084e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.0,0.0,0.0004670957277994,286.4231872558594,294.1499938964844,292.00494384765625,291.6787109375,292.30029296875,291.9339599609375,286.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.255962371826172,-0.0,-6.768086535657859e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,9.350880281999709e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27691650390625,0.0,0.0,9.846930333878844e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843933105469,0.0,0.0,7.272909715538844e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,9.846929606283084e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.0,0.0,0.0004670957277994,286.4231872558594,294.1499938964844,292.00494384765625,291.6787109375,292.30029296875,291.9339599609375,286.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.255962371826172,-0.0,-6.768086535657859e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,9.350079199066386e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,9.84608705039136e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,7.27228689356707e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,9.8460863227956e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799072265625,0.0,0.0,0.0004670557100325,286.4266662597656,294.1499938964844,292.04998779296875,291.723388671875,292.2962646484375,291.9566955566406,286.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.315364837646484,-0.0,-6.766926929913097e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,9.350079199066386e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,9.84608705039136e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,7.27228689356707e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,9.8460863227956e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799072265625,0.0,0.0,0.0004670557100325,286.4266662597656,294.1499938964844,292.04998779296875,291.723388671875,292.2962646484375,291.9566955566406,286.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.315364837646484,-0.0,-6.766926929913097e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843933105469,0.0,0.0,9.3490605650004e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,9.845013846643268e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,7.271494541782886e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,9.845013119047508e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841491699219,0.0,0.0,0.0004670048074331,286.4301452636719,294.1499938964844,292.09918212890625,291.7703552246094,292.29315185546875,291.98394775390625,286.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.380000114440918,-0.0,-6.765451132650925e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843933105469,0.0,0.0,9.3490605650004e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,9.845013846643268e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,7.271494541782886e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,9.845013119047508e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841491699219,0.0,0.0,0.0004670048074331,286.4301452636719,294.1499938964844,292.09918212890625,291.7703552246094,292.29315185546875,291.98394775390625,286.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.380000114440918,-0.0,-6.765451132650925e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,9.34773706831038e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,9.843620500760152e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,7.270464993780479e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,9.843619773164392e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884216308594,0.0,0.0,0.0004669387126341,286.4336242675781,294.1499938964844,292.1495056152344,291.8150329589844,292.2914123535156,292.0168762207031,286.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577493796628e-09,0.0009959895396605,-0.0131884654983878,0.0,0.0,0.0,-0.0074877324514091,60.0,8.445656776428223,-0.0,-6.763535509435314e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,9.34773706831038e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,9.843620500760152e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,7.270464993780479e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,9.843619773164392e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884216308594,0.0,0.0,0.0004669387126341,286.4336242675781,294.1499938964844,292.1495056152344,291.8150329589844,292.2914123535156,292.0168762207031,286.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577493796628e-09,0.0009959895396605,-0.0131884654983878,0.0,0.0,0.0,-0.0074877324514091,60.0,8.445656776428223,-0.0,-6.763535509435314e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,9.34701965888962e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.291748046875,0.0,0.0,9.84286452876404e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,7.269906927831471e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,9.84286452876404e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,0.0004669028858188,286.4353942871094,294.1499938964844,292.175048828125,291.8365478515625,292.2909240722656,292.0346069335937,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868318694583195e-09,0.0009959127055481,-0.0131650371477007,0.0,0.0,0.0,-0.0074832970276474,60.0,8.477970123291016,-0.0,-6.762496695955633e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,9.346265869680792e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938537597656,0.0,0.0,9.842070721788332e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30096435546875,0.0,0.0,7.269320485647768e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,9.84206999419257e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,0.0004668652254622,286.4371337890625,294.1499938964844,292.2008972167969,291.8575134277344,292.2906188964844,292.0528259277344,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958378504961,5.3774340535994725e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.509934425354004,-0.0,-6.761405302313507e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,9.34465933823958e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,9.840379061643034e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,7.268071203725412e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,9.840378334047271e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969055175781,0.0,0.0,0.0004667849862016,286.4406433105469,294.1499938964844,292.2533264160156,291.8979187011719,292.2906494140625,292.0903625488281,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.572534561157227,-0.0,-6.759081117024834e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,9.34465933823958e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,9.840379061643034e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,7.268071203725412e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,9.840378334047271e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969055175781,0.0,0.0,0.0004667849862016,286.4406433105469,294.1499938964844,292.2533264160156,291.8979187011719,292.2906494140625,292.0903625488281,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.572534561157227,-0.0,-6.759081117024834e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,9.34301715460606e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,9.838649566518144e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092346191406,0.0,0.0,7.266793545568362e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,9.83864883892238e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,0.0004667029425036,286.4441833496094,294.1499938964844,292.3066711425781,291.93634033203125,292.2914428710937,292.1299743652344,286.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.633078575134277,-0.0,-6.756704351573718e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,9.34301715460606e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,9.838649566518144e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092346191406,0.0,0.0,7.266793545568362e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,9.83864883892238e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,0.0004667029425036,286.4441833496094,294.1499938964844,292.3066711425781,291.93634033203125,292.2914428710937,292.1299743652344,286.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.633078575134277,-0.0,-6.756704351573718e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,9.34141207835637e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,9.836959361564368e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133850097656,0.0,0.0,7.26554571883753e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,9.836958633968608e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,0.0004666227614507,286.4476928710937,294.1499938964844,292.3609313964844,291.972900390625,292.29327392578125,292.1721496582031,286.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945106415005e-09,0.0009953154949471,-0.0129819475114345,0.0,0.0,0.0,-0.0074486527591943,60.0,8.690683364868164,-0.0,-6.754382297913254e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,9.34141207835637e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,9.836959361564368e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133850097656,0.0,0.0,7.26554571883753e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,9.836958633968608e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,0.0004666227614507,286.4476928710937,294.1499938964844,292.3609313964844,291.972900390625,292.29327392578125,292.1721496582031,286.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945106415005e-09,0.0009953154949471,-0.0129819475114345,0.0,0.0,0.0,-0.0074486527591943,60.0,8.690683364868164,-0.0,-6.754382297913254e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,9.339935058960692e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3107604980469,0.0,0.0,9.835403761826456e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,7.264396117534488e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,9.835403034230694e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,0.0004665489832405,286.45123291015625,294.1499938964844,292.4159851074219,292.0076904296875,292.2961730957031,292.2165222167969,286.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985367204883005e-09,0.0009951582178473,-0.0129337199032306,0.0,0.0,0.0,-0.0074395276606082,60.0,8.745628356933594,-0.0,-6.752246406449558e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,9.339935058960692e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3107604980469,0.0,0.0,9.835403761826456e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,7.264396117534488e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,9.835403034230694e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,0.0004665489832405,286.45123291015625,294.1499938964844,292.4159851074219,292.0076904296875,292.2961730957031,292.2165222167969,286.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985367204883005e-09,0.0009951582178473,-0.0129337199032306,0.0,0.0,0.0,-0.0074395276606082,60.0,8.745628356933594,-0.0,-6.752246406449558e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,9.33926203288138e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,9.834695811150596e-05,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,7.263872976182029e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,9.834695083554834e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31170654296875,0.0,0.0,0.0004665153974201,286.4530029296875,294.1499938964844,292.4437866210937,292.02447509765625,292.29803466796875,292.2392578125,286.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901545366523806e-09,0.0009950869716703,-0.0129117602482438,0.0,0.0,0.0,-0.0074353744275867,60.0,8.771993637084961,-0.0,-6.751272962901568e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,9.338637755718082e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,9.834038064582272e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,7.263387669809163e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,9.834037336986512e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,0.0004664841981139,286.45477294921875,294.1499938964844,292.4718017578125,292.0408630371094,292.300048828125,292.2622985839844,286.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371429160548e-09,0.0009950204985216,-0.0128913698717951,0.0,0.0,0.0,-0.0074315164238214,60.0,8.797916412353516,-0.0,-6.750369863084418e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,9.337547089671716e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,9.832889918470757e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,7.262539293151349e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,9.832889190874994e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,0.0004664297157432,286.4583435058594,294.1499938964844,292.5282592773437,292.0724792480469,292.3045959472656,292.3092346191406,286.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687791907146675e-09,0.0009949037339538,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.84868049621582,-0.0,-6.748793168753765e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,9.337547089671716e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,9.832889918470757e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,7.262539293151349e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,9.832889190874994e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,0.0004664297157432,286.4583435058594,294.1499938964844,292.5282592773437,292.0724792480469,292.3045959472656,292.3092346191406,286.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687791907146675e-09,0.0009949037339538,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.84868049621582,-0.0,-6.748793168753765e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.322509765625,0.0,0.0,9.336898074252532e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233947753906,0.0,0.0,9.832205978455022e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,7.262034341692924e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,9.83220525085926e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,0.0004663972940761,286.4619140625,294.1499938964844,292.5853576660156,292.1026611328125,292.3101806640625,292.3581237792969,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068566486515e-09,0.0009948345832526,-0.0128345573320984,0.0,0.0,0.0,-0.0074207633733749,60.0,8.896955490112305,-0.0,-6.747853831257089e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.322509765625,0.0,0.0,9.336898074252532e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233947753906,0.0,0.0,9.832205978455022e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,7.262034341692924e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,9.83220525085926e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,0.0004663972940761,286.4619140625,294.1499938964844,292.5853576660156,292.1026611328125,292.3101806640625,292.3581237792969,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068566486515e-09,0.0009948345832526,-0.0128345573320984,0.0,0.0,0.0,-0.0074207633733749,60.0,8.896955490112305,-0.0,-6.747853831257089e-08,0.0,279.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
