time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8535197377204895,0.2349775731563568,0.2122755050659179,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.7858821153640747,0.1818036437034607,0.1733812838792801,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.8659521341323853,0.245724081993103,0.172518253326416,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.7827969789505005,0.1796803027391433,0.1713992208242416,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.7077286243438721,0.1308404207229614,0.5954329967498779,284.8173828125,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.348388671875,284.8287658691406,1.0,0.3122813403606415,1.0,1.0,0.0,1.0,-1.590282678604126,1.5902806520462036,2.067004515993176e-06,1.2222979068756104,0.8392075896263123,0.8392075896263123,0.0,51.50312042236328,64.0,38959.28515625,0.0,368.76605224609375,1.0,279.5556945800781,284.0394287109375,296.4640808105469,299.07098388671875,293.1499938964844,293.1499938964844,281.8500061035156,44069.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766001224517822,1.0,0.0,0.0,3.7339468002319336,3.7339730262756334,9.303140018346312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.7900390625,0.0,1690.34716796875,1895.4371337890625,0.0,2259.669189453125,0.9293341636657716,1.0,0.0,3.0,1.0,0.0
17823840,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8535197377204895,0.2349775731563568,0.2122755050659179,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.7858821153640747,0.1818036437034607,0.1733812838792801,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.8659521341323853,0.245724081993103,0.172518253326416,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.7827969789505005,0.1796803027391433,0.1713992208242416,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.7077286243438721,0.1308404207229614,0.5954329967498779,284.8173828125,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.348388671875,284.8287658691406,1.0,0.3122813403606415,1.0,1.0,0.0,1.0,-1.590282678604126,1.5902806520462036,2.067004515993176e-06,1.2222979068756104,0.8392075896263123,0.8392075896263123,0.0,51.50312042236328,64.0,38959.28515625,0.0,368.76605224609375,1.0,279.5556945800781,284.0394287109375,296.4640808105469,299.07098388671875,293.1499938964844,293.1499938964844,281.8500061035156,44069.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766001224517822,1.0,0.0,0.0,3.7339468002319336,3.7339730262756334,9.303140018346312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.7900390625,0.0,1690.34716796875,1895.4371337890625,0.0,2259.669189453125,0.9293341636657716,1.0,0.0,3.0,1.0,0.0
17823900,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8461287617683411,0.2356318980455398,0.2126589268445968,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7785462737083435,0.1821324080228805,0.1736160963773727,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.858409583568573,0.2464837580919265,0.172929048538208,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7754437923431396,0.1799571365118026,0.1715869903564453,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.699826717376709,0.1304873824119568,0.5936434864997864,285.002197265625,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.340576171875,285.02471923828125,1.0,0.3144032955169678,1.0,1.0,0.0,1.0,-1.5895920991897583,1.5895899534225464,2.0652396415243857e-06,1.2216895818710327,0.9455755352973938,0.9455755352973938,0.0,53.51534271240234,64.0,38345.8046875,0.0,373.8516540527344,1.0,279.80328369140625,284.2464599609375,296.3851013183594,298.83758544921875,293.1499938964844,293.1499938964844,281.8500061035156,36796.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651007175445557,1.0,0.0,0.0,3.7307112216949454,3.730736255645752,9.287023772230896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.80419921875,0.0,1630.9215087890625,1895.4371337890625,0.0,2157.45849609375,0.927176833152771,1.0,0.0,3.0,1.0,0.0
17823960,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8412261009216309,0.2366264313459396,0.2135059386491775,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7734540700912476,0.1826945096254348,0.1741258800029754,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8533336520195007,0.2475498169660568,0.1736417710781097,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7703271508216858,0.180464506149292,0.1720461249351501,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.6940073370933533,0.1303424686193466,0.5929160118103027,285.0469055175781,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3367004394531,285.0452880859375,1.0,0.3165208399295807,1.0,1.0,0.0,1.0,-1.5917521715164185,1.591750144958496,2.0704821963590803e-06,1.2233449220657349,1.0,1.0,0.0,55.20630645751953,52.0,38543.53515625,0.0,379.5661010742188,1.0,279.8433837890625,284.2503356933594,296.40191650390625,298.8963623046875,293.1499938964844,293.1499938964844,281.54998779296875,33262.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593062520027161,1.0,0.0,0.0,3.829078197479248,3.829103469848633,9.783218501979718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.763671875,0.0,1720.1893310546875,1895.4371337890625,0.0,2106.490478515625,0.9438629150390624,1.0,0.0,3.0,1.0,0.0
17824020,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8461405634880066,0.2376387268304824,0.2146551758050918,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7780202031135559,0.183399960398674,0.1748903393745422,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8587422966957092,0.2489404678344726,0.174750804901123,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7747147679328918,0.1810648143291473,0.172709971666336,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6963096261024475,0.1298072338104248,0.5907450914382935,284.8620300292969,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3231201171875,284.86785888671875,1.0,0.3152478337287903,1.0,1.0,0.0,1.0,-1.5935760736465454,1.5935739278793335,2.074947133223759e-06,1.2247707843780518,0.8645196557044983,0.8645196557044983,0.0,54.272159576416016,40.0,39137.56640625,0.0,377.9948120117188,1.0,279.5567932128906,284.0703125,296.4986267089844,299.0968322753906,293.1499938964844,293.1499938964844,281.8500061035156,40321.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698488831520081,1.0,0.0,0.0,3.713998317718506,3.7140238285064697,9.20400225368212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.88671875,0.0,1638.4404296875,1895.4371337890625,0.0,2199.49658203125,0.9221333265304564,1.0,0.0,3.0,1.0,0.0
17824080,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8461405634880066,0.2376387268304824,0.2146551758050918,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7780202031135559,0.183399960398674,0.1748903393745422,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8587422966957092,0.2489404678344726,0.174750804901123,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7747147679328918,0.1810648143291473,0.172709971666336,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6963096261024475,0.1298072338104248,0.5907450914382935,284.8620300292969,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3231201171875,284.86785888671875,1.0,0.3152478337287903,1.0,1.0,0.0,1.0,-1.5935760736465454,1.5935739278793335,2.074947133223759e-06,1.2247707843780518,0.8645196557044983,0.8645196557044983,0.0,54.272159576416016,40.0,39137.56640625,0.0,377.9948120117188,1.0,279.5567932128906,284.0703125,296.4986267089844,299.0968322753906,293.1499938964844,293.1499938964844,281.8500061035156,40321.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698488831520081,1.0,0.0,0.0,3.713998317718506,3.7140238285064697,9.20400225368212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.88671875,0.0,1638.4404296875,1895.4371337890625,0.0,2199.49658203125,0.9221333265304564,1.0,0.0,3.0,1.0,0.0
17824140,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8654953241348267,0.239325001835823,0.2157251238822937,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7964112758636475,0.1844941228628158,0.1755737066268921,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.879205584526062,0.2508960664272308,0.1758020967245102,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.7928418517112732,0.1820485889911651,0.1732911169528961,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.7111824750900269,0.1295859217643737,0.588248074054718,285.0634765625,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.31597900390625,285.0617370605469,1.0,0.3103117942810058,1.0,1.0,0.0,1.0,-1.594640016555786,1.5946378707885742,2.0774302811332745e-06,1.225493311882019,1.0,1.0,0.0,49.836708068847656,28.0,38665.8984375,0.0,366.5177307128906,1.0,279.84332275390625,284.2608947753906,296.4437255859375,298.94921875,293.1499938964844,293.1499938964844,281.54998779296875,32942.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580928802490234,1.0,0.0,0.0,3.824135065078736,3.824160099029541,9.75797547653201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.88232421875,0.0,1711.6976318359375,1895.4371337890625,0.0,2095.865966796875,0.942120373249054,1.0,0.0,3.0,1.0,0.0
17824200,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8654953241348267,0.239325001835823,0.2157251238822937,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7964112758636475,0.1844941228628158,0.1755737066268921,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.879205584526062,0.2508960664272308,0.1758020967245102,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.7928418517112732,0.1820485889911651,0.1732911169528961,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.7111824750900269,0.1295859217643737,0.588248074054718,285.0634765625,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.31597900390625,285.0617370605469,1.0,0.3103117942810058,1.0,1.0,0.0,1.0,-1.594640016555786,1.5946378707885742,2.0774302811332745e-06,1.225493311882019,1.0,1.0,0.0,49.836708068847656,28.0,38665.8984375,0.0,366.5177307128906,1.0,279.84332275390625,284.2608947753906,296.4437255859375,298.94921875,293.1499938964844,293.1499938964844,281.54998779296875,32942.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580928802490234,1.0,0.0,0.0,3.824135065078736,3.824160099029541,9.75797547653201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.88232421875,0.0,1711.6976318359375,1895.4371337890625,0.0,2095.865966796875,0.942120373249054,1.0,0.0,3.0,1.0,0.0
17824260,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9012112617492676,0.2402563691139221,0.2166125774383545,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8277902603149414,0.1852935403585434,0.1762262135744094,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9171319603919984,0.252284973859787,0.1767647117376327,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8242936730384827,0.1827426105737686,0.173841968178749,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7364201545715332,0.1292111873626709,0.5858463644981384,284.86334228515625,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30517578125,284.8672180175781,1.0,0.3028516173362732,1.0,1.0,0.0,1.0,-1.5954259634017944,1.595423936843872,2.0793058865820058e-06,1.2260621786117554,0.8768526315689087,0.8768526315689087,0.0,43.202186584472656,25.0,39293.01953125,0.0,348.9093322753906,1.0,279.5567626953125,284.060791015625,296.5233764648437,299.1371459960937,293.1499938964844,293.1499938964844,281.8500061035156,39415.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709808945655823,1.0,0.0,0.0,3.744815587997437,3.74484133720398,9.357378303320728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.5380859375,0.0,1667.454345703125,1895.4371337890625,0.0,2209.553466796875,0.9280731081962584,1.0,0.0,3.0,1.0,0.0
17824320,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9012112617492676,0.2402563691139221,0.2166125774383545,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8277902603149414,0.1852935403585434,0.1762262135744094,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9171319603919984,0.252284973859787,0.1767647117376327,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8242936730384827,0.1827426105737686,0.173841968178749,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7364201545715332,0.1292111873626709,0.5858463644981384,284.86334228515625,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30517578125,284.8672180175781,1.0,0.3028516173362732,1.0,1.0,0.0,1.0,-1.5954259634017944,1.595423936843872,2.0793058865820058e-06,1.2260621786117554,0.8768526315689087,0.8768526315689087,0.0,43.202186584472656,25.0,39293.01953125,0.0,348.9093322753906,1.0,279.5567626953125,284.060791015625,296.5233764648437,299.1371459960937,293.1499938964844,293.1499938964844,281.8500061035156,39415.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709808945655823,1.0,0.0,0.0,3.744815587997437,3.74484133720398,9.357378303320728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.5380859375,0.0,1667.454345703125,1895.4371337890625,0.0,2209.553466796875,0.9280731081962584,1.0,0.0,3.0,1.0,0.0
17824380,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.945840060710907,0.2417918145656585,0.2175053209066391,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8621570467948914,0.1864014118909835,0.1768874377012252,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9627960920333862,0.2541595101356506,0.1777301132678985,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8581459522247314,0.1837413311004638,0.174401968717575,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7652846574783325,0.129056841135025,0.5835108757019043,285.0625305175781,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.29962158203125,285.0613708496094,1.0,0.2967514097690582,1.0,1.0,0.0,1.0,-1.5963152647018433,1.5963131189346311,2.081320417346433e-06,1.22661030292511,1.0,1.0,0.0,37.56140899658203,25.0,38750.1875,0.0,334.03662109375,1.0,279.8434753417969,284.254638671875,296.4538269042969,298.96881103515625,293.1499938964844,293.1499938964844,281.54998779296875,33237.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598009705543518,1.0,0.0,0.0,3.841794490814209,3.841820001602173,9.848306490312098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.1123046875,0.0,1735.44970703125,1895.4371337890625,0.0,2110.82763671875,0.946264922618866,1.0,0.0,3.0,1.0,0.0
17824440,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.945840060710907,0.2417918145656585,0.2175053209066391,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8621570467948914,0.1864014118909835,0.1768874377012252,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9627960920333862,0.2541595101356506,0.1777301132678985,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8581459522247314,0.1837413311004638,0.174401968717575,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7652846574783325,0.129056841135025,0.5835108757019043,285.0625305175781,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.29962158203125,285.0613708496094,1.0,0.2967514097690582,1.0,1.0,0.0,1.0,-1.5963152647018433,1.5963131189346311,2.081320417346433e-06,1.22661030292511,1.0,1.0,0.0,37.56140899658203,25.0,38750.1875,0.0,334.03662109375,1.0,279.8434753417969,284.254638671875,296.4538269042969,298.96881103515625,293.1499938964844,293.1499938964844,281.54998779296875,33237.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598009705543518,1.0,0.0,0.0,3.841794490814209,3.841820001602173,9.848306490312098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.1123046875,0.0,1735.44970703125,1895.4371337890625,0.0,2110.82763671875,0.946264922618866,1.0,0.0,3.0,1.0,0.0
17824500,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.967202126979828,0.2423688173294067,0.2181218415498733,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8805224895477295,0.1868985891342163,0.177358016371727,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9823695421218872,0.2549611926078796,0.1783355623483657,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8762244582176208,0.1841855496168136,0.1748211085796356,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.7806929349899292,0.128961756825447,0.5829384922981262,284.9175109863281,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.29638671875,284.8931579589844,1.0,0.294521301984787,1.0,1.0,0.0,1.0,-1.598164439201355,1.5981624126434326,2.085833102682954e-06,1.22802996635437,0.943629503250122,0.943629503250122,0.0,35.31962203979492,25.0,39621.29296875,0.0,328.864013671875,1.0,279.5928649902344,284.0627136230469,296.5311584472656,299.1962280273437,293.1499938964844,293.1499938964844,281.54998779296875,34920.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683451175689697,1.0,0.0,0.0,3.861908197402954,3.861934185028076,9.951697848009644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.92724609375,0.0,1773.4105224609375,1895.4371337890625,0.0,2186.15673828125,0.9509400129318236,1.0,0.0,3.0,1.0,0.0
17824560,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.982501208782196,0.2425756603479385,0.2183692306280136,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8959878087043762,0.1871843934059143,0.1776411533355713,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9960083365440368,0.255452036857605,0.1787116378545761,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8914883136749268,0.1844211667776107,0.1750558614730835,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7934325933456421,0.1287068575620651,0.5817760825157166,284.86151123046875,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.29010009765625,284.8651428222656,1.0,0.2926287055015564,1.0,1.0,0.0,1.0,-1.5981409549713137,1.5981389284133911,2.0857289655396016e-06,1.227971076965332,0.8811862468719482,0.8811862468719482,0.0,33.64383316040039,28.0,39392.63671875,0.0,324.29345703125,1.0,279.5561218261719,284.052001953125,296.5252685546875,299.14703369140625,293.1499938964844,293.1499938964844,281.8500061035156,39320.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725102305412292,1.0,0.0,0.0,3.765850067138672,3.765875577926636,9.462792149861344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.9619140625,0.0,1691.5477294921875,1895.4371337890625,0.0,2223.161865234375,0.932667911052704,1.0,0.0,3.0,1.0,0.0
17824620,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9905397891998292,0.2440753728151321,0.2083576470613479,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.922606885433197,0.1882005780935287,0.1783613711595535,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9905397891998292,0.2586234509944916,0.16205595433712,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9172173142433168,0.1853306591510772,0.1756772100925445,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.813290536403656,0.1285230070352554,0.5799230933189392,285.04766845703125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2900390625,285.0458374023437,1.0,0.2906849086284637,1.0,1.0,0.0,1.0,-1.6029952764511108,1.6029932498931885,2.093345074172248e-06,1.2279719114303589,1.0,1.0,0.0,31.35498046875,46.0,38736.56640625,0.0,312.9632263183594,1.0,279.8436889648437,284.2376708984375,296.4476623535156,298.9598693847656,293.1499938964844,293.1499938964844,281.54998779296875,33449.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608349323272705,1.0,0.0,0.0,3.8545210361480713,3.854546546936035,9.913661642713123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.14892578125,0.0,1752.6822509765625,1895.4371337890625,0.0,2119.89990234375,0.9492756724357604,1.0,0.0,3.0,1.0,0.0
17824680,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9905397891998292,0.2440753728151321,0.2083576470613479,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.922606885433197,0.1882005780935287,0.1783613711595535,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9905397891998292,0.2586234509944916,0.16205595433712,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9172173142433168,0.1853306591510772,0.1756772100925445,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.813290536403656,0.1285230070352554,0.5799230933189392,285.04766845703125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2900390625,285.0458374023437,1.0,0.2906849086284637,1.0,1.0,0.0,1.0,-1.6029952764511108,1.6029932498931885,2.093345074172248e-06,1.2279719114303589,1.0,1.0,0.0,31.35498046875,46.0,38736.56640625,0.0,312.9632263183594,1.0,279.8436889648437,284.2376708984375,296.4476623535156,298.9598693847656,293.1499938964844,293.1499938964844,281.54998779296875,33449.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608349323272705,1.0,0.0,0.0,3.8545210361480713,3.854546546936035,9.913661642713123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.14892578125,0.0,1752.6822509765625,1895.4371337890625,0.0,2119.89990234375,0.9492756724357604,1.0,0.0,3.0,1.0,0.0
17824740,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9687941670417786,0.2447366565465927,0.2204755991697311,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8821256160736084,0.1888810843229293,0.1793363243341446,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9867622256278992,0.260389506816864,0.182207390666008,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8774473071098328,0.1859103590250015,0.1765547096729278,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.777653694152832,0.1281433850526809,0.5796245336532593,284.8661499023437,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2831115722656,284.86895751953125,1.0,0.2957907021045685,1.0,1.0,0.0,1.0,-1.5992869138717651,1.5992847681045532,2.0882393982901704e-06,1.228597640991211,0.8843041658401489,0.8843041658401489,0.0,35.540470123291016,49.0,39395.26171875,0.0,331.4326477050781,1.0,279.5569152832031,284.0505065917969,296.5139465332031,299.1338195800781,293.1499938964844,293.1499938964844,281.8500061035156,39278.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726147174835205,1.0,0.0,0.0,3.770861387252808,3.770887136459351,9.487994248047472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.5146484375,0.0,1697.1815185546875,1895.4371337890625,0.0,2224.09228515625,0.9340404868125916,1.0,0.0,3.0,1.0,0.0
17824800,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9687941670417786,0.2447366565465927,0.2204755991697311,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8821256160736084,0.1888810843229293,0.1793363243341446,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9867622256278992,0.260389506816864,0.182207390666008,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8774473071098328,0.1859103590250015,0.1765547096729278,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.777653694152832,0.1281433850526809,0.5796245336532593,284.8661499023437,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2831115722656,284.86895751953125,1.0,0.2957907021045685,1.0,1.0,0.0,1.0,-1.5992869138717651,1.5992847681045532,2.0882393982901704e-06,1.228597640991211,0.8843041658401489,0.8843041658401489,0.0,35.540470123291016,49.0,39395.26171875,0.0,331.4326477050781,1.0,279.5569152832031,284.0505065917969,296.5139465332031,299.1338195800781,293.1499938964844,293.1499938964844,281.8500061035156,39278.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726147174835205,1.0,0.0,0.0,3.770861387252808,3.770887136459351,9.487994248047472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.5146484375,0.0,1697.1815185546875,1895.4371337890625,0.0,2224.09228515625,0.9340404868125916,1.0,0.0,3.0,1.0,0.0
17824860,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.940240442752838,0.2457966953516006,0.2212437242269516,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8582065105438232,0.1898534595966339,0.1802404224872589,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.9607982635498048,0.2607244253158569,0.1825385242700576,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8537055253982544,0.186777114868164,0.1773612201213836,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.755036473274231,0.1278926134109497,0.578707218170166,285.07281494140625,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.27349853515625,285.0722045898437,1.0,0.3006995022296905,1.0,1.0,0.0,1.0,-1.6076821088790894,1.6076799631118774,2.108876060447073e-06,1.2350925207138062,1.0,1.0,0.0,39.136112213134766,52.0,38938.421875,0.0,344.2176818847656,1.0,279.84375,284.25341796875,296.4428100585937,298.9710388183594,293.1499938964844,293.1499938964844,281.54998779296875,33587.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622525691986084,1.0,0.0,0.0,3.8624420166015625,3.8624677658081055,9.954449069482507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.1298828125,0.0,1763.511962890625,1895.4371337890625,0.0,2132.359375,0.951136589050293,1.0,0.0,3.0,1.0,0.0
17824920,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.940240442752838,0.2457966953516006,0.2212437242269516,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8582065105438232,0.1898534595966339,0.1802404224872589,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.9607982635498048,0.2607244253158569,0.1825385242700576,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8537055253982544,0.186777114868164,0.1773612201213836,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.755036473274231,0.1278926134109497,0.578707218170166,285.07281494140625,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.27349853515625,285.0722045898437,1.0,0.3006995022296905,1.0,1.0,0.0,1.0,-1.6076821088790894,1.6076799631118774,2.108876060447073e-06,1.2350925207138062,1.0,1.0,0.0,39.136112213134766,52.0,38938.421875,0.0,344.2176818847656,1.0,279.84375,284.25341796875,296.4428100585937,298.9710388183594,293.1499938964844,293.1499938964844,281.54998779296875,33587.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622525691986084,1.0,0.0,0.0,3.8624420166015625,3.8624677658081055,9.954449069482507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.1298828125,0.0,1763.511962890625,1895.4371337890625,0.0,2132.359375,0.951136589050293,1.0,0.0,3.0,1.0,0.0
17824980,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9137350916862488,0.2461917847394943,0.2220333516597747,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.838434636592865,0.1904448121786117,0.1811238229274749,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9348183274269104,0.2613414227962494,0.1831777840852737,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8341002464294434,0.187269777059555,0.1781486421823501,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7363207340240479,0.1273814290761947,0.5777007341384888,284.8676147460937,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.26318359375,284.8703308105469,1.0,0.3052239716053009,1.0,1.0,0.0,1.0,-1.6109033823013306,1.6109012365341189,2.116718633260461e-06,1.2374893426895142,0.893561601638794,0.893561601638794,0.0,42.80071258544922,55.0,39621.6640625,0.0,355.7572937011719,1.0,279.5556640625,284.0429992675781,296.5062866210937,299.1438293457031,293.1499938964844,293.1499938964844,281.25,38834.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755787372589111,1.0,0.0,0.0,3.802046775817871,3.802073001861572,9.64557671068178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.861328125,0.0,1731.093017578125,1895.4371337890625,0.0,2250.536376953125,0.9404773116111756,1.0,0.0,3.0,1.0,0.0
17825040,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9137350916862488,0.2461917847394943,0.2220333516597747,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.838434636592865,0.1904448121786117,0.1811238229274749,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9348183274269104,0.2613414227962494,0.1831777840852737,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8341002464294434,0.187269777059555,0.1781486421823501,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7363207340240479,0.1273814290761947,0.5777007341384888,284.8676147460937,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.26318359375,284.8703308105469,1.0,0.3052239716053009,1.0,1.0,0.0,1.0,-1.6109033823013306,1.6109012365341189,2.116718633260461e-06,1.2374893426895142,0.893561601638794,0.893561601638794,0.0,42.80071258544922,55.0,39621.6640625,0.0,355.7572937011719,1.0,279.5556640625,284.0429992675781,296.5062866210937,299.1438293457031,293.1499938964844,293.1499938964844,281.25,38834.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755787372589111,1.0,0.0,0.0,3.802046775817871,3.802073001861572,9.64557671068178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.861328125,0.0,1731.093017578125,1895.4371337890625,0.0,2250.536376953125,0.9404773116111756,1.0,0.0,3.0,1.0,0.0
17825100,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.767822265625,0.9015450477600098,0.2461633533239364,0.2221231311559677,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.8289897441864014,0.1905682682991027,0.1813582777976989,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.9216440320014954,0.2615278959274292,0.1833834946155548,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.8246758580207825,0.1873459070920944,0.1783379912376403,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7273463010787964,0.1269890516996383,0.5764666795730591,284.7680358886719,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2568054199219,284.7575378417969,1.0,0.3073041439056396,1.0,1.0,0.0,1.0,-1.6102858781814575,1.6102837324142456,2.115091774612665e-06,1.2369238138198853,0.7872939109802246,0.7872939109802246,0.0,44.746315002441406,55.0,39988.02734375,0.0,360.7706909179688,1.0,279.2974853515625,283.9259948730469,296.5243835449219,299.2579040527344,293.1499938964844,293.1499938964844,281.25,44682.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833726406097412,1.0,0.0,0.0,3.636399030685425,3.6364243030548096,8.823407711133768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.1337890625,0.0,1582.81298828125,1895.4371337890625,0.0,2320.473388671875,0.904891848564148,1.0,0.0,3.0,1.0,0.0
17825160,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.890836775302887,0.2462035119533538,0.2221491336822509,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.8202650547027588,0.1906957328319549,0.1815246790647506,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.9098172783851624,0.2617744207382202,0.1835579574108123,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.8158707022666931,0.1874255090951919,0.1784599125385284,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.718880295753479,0.1265884041786193,0.5749587416648865,284.8394470214844,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2508850097656,284.8578186035156,1.0,0.309280127286911,1.0,1.0,0.0,1.0,-1.6090619564056396,1.6090599298477173,2.1119426492077764e-06,1.2358664274215698,0.7801401615142822,0.7801401615142822,0.0,46.675052642822266,58.0,39412.75390625,0.0,365.4171142578125,1.0,279.2583923339844,284.0581970214844,296.47320556640625,299.1119384765625,293.1499938964844,293.1499938964844,281.54998779296875,46640.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832671999931335,1.0,0.0,0.0,3.351226806640625,3.351249933242798,7.493780458389665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.470703125,0.0,1298.576171875,1895.4371337890625,0.0,2319.52392578125,0.8502264618873596,1.0,0.0,3.0,1.0,0.0
17825220,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8764050006866455,0.2474804669618606,0.2231510430574417,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8077363967895508,0.1916129291057586,0.182352989912033,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8949353098869324,0.2632729411125183,0.1845210045576095,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8029415011405945,0.1882371753454208,0.1791908144950866,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7057939767837524,0.1262770295143127,0.5735501050949097,285.0173645019531,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.24957275390625,285.013671875,1.0,0.3131887316703796,1.0,1.0,0.0,1.0,-1.611598014831543,1.611595869064331,2.1180082967475755e-06,1.2376554012298584,0.9117907285690308,0.9117907285690308,0.0,49.92244338989258,61.0,39157.25,0.0,375.6535339355469,1.0,279.5402526855469,284.1972961425781,296.39276123046875,298.9317932128906,293.1499938964844,293.1499938964844,281.25,32858.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676563262939453,1.0,0.0,0.0,3.5248985290527344,3.524920701980591,8.290610935546283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.73681640625,0.0,1375.693603515625,1895.4371337890625,0.0,2180.054443359375,0.8747085928916931,1.0,0.0,3.0,1.0,0.0
17825280,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8764050006866455,0.2474804669618606,0.2231510430574417,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8077363967895508,0.1916129291057586,0.182352989912033,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8949353098869324,0.2632729411125183,0.1845210045576095,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8029415011405945,0.1882371753454208,0.1791908144950866,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7057939767837524,0.1262770295143127,0.5735501050949097,285.0173645019531,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.24957275390625,285.013671875,1.0,0.3131887316703796,1.0,1.0,0.0,1.0,-1.611598014831543,1.611595869064331,2.1180082967475755e-06,1.2376554012298584,0.9117907285690308,0.9117907285690308,0.0,49.92244338989258,61.0,39157.25,0.0,375.6535339355469,1.0,279.5402526855469,284.1972961425781,296.39276123046875,298.9317932128906,293.1499938964844,293.1499938964844,281.25,32858.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676563262939453,1.0,0.0,0.0,3.5248985290527344,3.524920701980591,8.290610935546283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.73681640625,0.0,1375.693603515625,1895.4371337890625,0.0,2180.054443359375,0.8747085928916931,1.0,0.0,3.0,1.0,0.0
17825340,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8633741736412048,0.2479073405265808,0.2239105552434921,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7957073450088501,0.1921235024929046,0.1831135153770446,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.881664514541626,0.2640648484230041,0.1853390336036682,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7908210158348083,0.1886500269174575,0.1798567324876785,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6933059692382812,0.1257370561361313,0.5722131133079529,284.8792724609375,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.24267578125,284.89129638671875,1.0,0.3170136511325836,1.0,1.0,0.0,1.0,-1.6136025190353394,1.613600492477417,2.12284817280306e-06,1.2391020059585571,0.7938116788864136,0.7938116788864136,0.0,53.2077522277832,64.0,39351.2890625,0.0,385.7390747070313,1.0,279.2586975097656,284.08673095703125,296.4554443359375,299.07489013671875,293.1499938964844,293.1499938964844,281.54998779296875,42020.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771514058113098,1.0,0.0,0.0,3.3151679039001465,3.315189838409424,7.33338254121918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.51904296875,0.0,1232.496826171875,1895.4371337890625,0.0,2264.602294921875,0.8366115689277649,1.0,0.0,3.0,1.0,0.0
17825400,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8633741736412048,0.2479073405265808,0.2239105552434921,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7957073450088501,0.1921235024929046,0.1831135153770446,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.881664514541626,0.2640648484230041,0.1853390336036682,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7908210158348083,0.1886500269174575,0.1798567324876785,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6933059692382812,0.1257370561361313,0.5722131133079529,284.8792724609375,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.24267578125,284.89129638671875,1.0,0.3170136511325836,1.0,1.0,0.0,1.0,-1.6136025190353394,1.613600492477417,2.12284817280306e-06,1.2391020059585571,0.7938116788864136,0.7938116788864136,0.0,53.2077522277832,64.0,39351.2890625,0.0,385.7390747070313,1.0,279.2586975097656,284.08673095703125,296.4554443359375,299.07489013671875,293.1499938964844,293.1499938964844,281.54998779296875,42020.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771514058113098,1.0,0.0,0.0,3.3151679039001465,3.315189838409424,7.33338254121918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.51904296875,0.0,1232.496826171875,1895.4371337890625,0.0,2264.602294921875,0.8366115689277649,1.0,0.0,3.0,1.0,0.0
17825460,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8526946306228638,0.2490665316581726,0.2248265892267227,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7854690551757812,0.1929637342691421,0.1838983744382858,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8705840706825256,0.2653885185718536,0.1862084418535232,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7805451154708862,0.1893859952688217,0.180545374751091,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.6824499368667603,0.1254191100597381,0.5709144473075867,285.035400390625,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2412109375,285.0298156738281,1.0,0.3207161128520965,1.0,1.0,0.0,1.0,-1.6159530878067017,1.6159509420394895,2.1284727154125e-06,1.2407467365264893,0.9276390075683594,0.9276390075683594,0.0,56.35887908935547,67.0,39132.72265625,0.0,395.6695251464844,1.0,279.5404052734375,284.2092590332031,296.3860168457031,298.9227905273437,293.1499938964844,293.1499938964844,281.25,31468.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765663206577301,1.0,0.0,0.0,3.510092258453369,3.5101141929626465,8.221107918870985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.8369140625,0.0,1350.4090576171875,1895.4371337890625,0.0,2162.425537109375,0.8704752326011658,1.0,0.0,3.0,1.0,0.0
17825520,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8526946306228638,0.2490665316581726,0.2248265892267227,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7854690551757812,0.1929637342691421,0.1838983744382858,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8705840706825256,0.2653885185718536,0.1862084418535232,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7805451154708862,0.1893859952688217,0.180545374751091,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.6824499368667603,0.1254191100597381,0.5709144473075867,285.035400390625,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2412109375,285.0298156738281,1.0,0.3207161128520965,1.0,1.0,0.0,1.0,-1.6159530878067017,1.6159509420394895,2.1284727154125e-06,1.2407467365264893,0.9276390075683594,0.9276390075683594,0.0,56.35887908935547,67.0,39132.72265625,0.0,395.6695251464844,1.0,279.5404052734375,284.2092590332031,296.3860168457031,298.9227905273437,293.1499938964844,293.1499938964844,281.25,31468.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765663206577301,1.0,0.0,0.0,3.510092258453369,3.5101141929626465,8.221107918870985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.8369140625,0.0,1350.4090576171875,1895.4371337890625,0.0,2162.425537109375,0.8704752326011658,1.0,0.0,3.0,1.0,0.0
17825580,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8426113128662109,0.2494136840105056,0.2255172431468963,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7757347226142883,0.1933650523424148,0.1845656037330627,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8600673675537109,0.2659813463687897,0.1868966072797775,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7708097696304321,0.1896907538175583,0.1811189651489257,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.6721699237823486,0.1248290762305259,0.5693996548652649,284.8729858398437,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2341003417969,284.8841552734375,1.0,0.3243461549282074,1.0,1.0,0.0,1.0,-1.6172828674316406,1.6172807216644287,2.131634573743213e-06,1.2416560649871826,0.797178328037262,0.797178328037262,0.0,59.61066436767578,55.0,39359.046875,0.0,405.3431091308594,1.0,279.2586364746094,284.0736999511719,296.4424743652344,299.0660095214844,293.1499938964844,293.1499938964844,281.54998779296875,41519.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774670124053955,1.0,0.0,0.0,3.3309717178344727,3.330993890762329,7.403468202937802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.08056640625,0.0,1244.045654296875,1895.4371337890625,0.0,2267.427978515625,0.83924400806427,1.0,0.0,3.0,1.0,0.0
