time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.4659426510334015,0.3838670253753662,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9454071521759032,0.3558700084686279,0.3369384706020355,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.964971959590912,0.376509428024292,0.2635141313076019,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9087428450584412,0.3204401433467865,0.3039216697216034,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7951287627220154,0.2128726541996002,0.9618132710456848,284.9988098144531,284.95001220703125,298.24188232421875,294.0828552246094,297.7008972167969,297.3944396972656,284.9976806640625,1.0,0.4908255934715271,0.4938280880451202,0.4938280880451202,1.0,1.0,-2.701335191726685,0.975575864315033,1.7257592678070068,0.3649573624134063,0.9500679969787598,0.9500679969787598,0.0,91.26282501220705,87.0,52973.671875,0.0,1541.3157958984375,1.0,278.0418701171875,283.4642639160156,297.0548095703125,300.4443359375,293.1499938964844,293.1499938964844,279.75,33434.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476715087890625,1.0,0.0,0.0,3.700556516647339,3.700580596923828,9.137499432654296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.58203125,0.0,1570.6871337890625,1895.4371337890625,0.0,2913.466552734375,0.9147734642028807,1.0,0.0,3.0,1.0,0.0
17833140,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.4744319319725036,0.375462144613266,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.955946683883667,0.3586612939834595,0.3396651446819305,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9728375673294068,0.3773461878299713,0.2642066478729248,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9180524349212646,0.3219317197799682,0.3054209947586059,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8023098707199097,0.2137137651443481,0.9657411575317384,284.8950500488281,284.95001220703125,298.3043518066406,294.10125732421875,297.7379455566406,297.417724609375,284.8985595703125,1.0,0.4897412955760956,0.4931311905384063,0.4931311905384063,1.0,1.0,-2.7018613815307617,0.9745360016822816,1.7273253202438354,0.3638854324817657,0.850780189037323,0.850780189037323,0.0,89.39314270019531,107.0,53517.4609375,0.0,1533.450439453125,1.0,277.7573547363281,283.3482360839844,297.119140625,300.6068420410156,293.1499938964844,293.1499938964844,280.04998779296875,39481.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552588224411011,1.0,0.0,0.0,3.559037208557129,3.55906081199646,8.451977464574156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.8544921875,0.0,1459.699462890625,1895.4371337890625,0.0,2984.54833984375,0.8881759643554688,1.0,0.0,3.0,1.0,0.0
17833200,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.4744319319725036,0.375462144613266,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.955946683883667,0.3586612939834595,0.3396651446819305,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9728375673294068,0.3773461878299713,0.2642066478729248,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9180524349212646,0.3219317197799682,0.3054209947586059,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8023098707199097,0.2137137651443481,0.9657411575317384,284.8950500488281,284.95001220703125,298.3043518066406,294.10125732421875,297.7379455566406,297.417724609375,284.8985595703125,1.0,0.4897412955760956,0.4931311905384063,0.4931311905384063,1.0,1.0,-2.7018613815307617,0.9745360016822816,1.7273253202438354,0.3638854324817657,0.850780189037323,0.850780189037323,0.0,89.39314270019531,107.0,53517.4609375,0.0,1533.450439453125,1.0,277.7573547363281,283.3482360839844,297.119140625,300.6068420410156,293.1499938964844,293.1499938964844,280.04998779296875,39481.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552588224411011,1.0,0.0,0.0,3.559037208557129,3.55906081199646,8.451977464574156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.8544921875,0.0,1459.699462890625,1895.4371337890625,0.0,2984.54833984375,0.8881759643554688,1.0,0.0,3.0,1.0,0.0
17833260,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.4811535775661468,0.3873228430747986,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9484097361564636,0.3622013926506042,0.3428701758384704,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9642273187637328,0.3790709376335144,0.2652810215950012,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9094785451889038,0.3240717053413391,0.3073343932628631,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.795369029045105,0.215005025267601,0.9713268876075744,285.0356750488281,284.95001220703125,298.3645324707031,294.1185607910156,297.7697448730469,297.4331970214844,285.0347900390625,1.0,0.4967529773712158,0.4926982223987579,0.4926982223987579,1.0,1.0,-2.730232000350952,0.9854999780654908,1.7447320222854614,0.36823570728302,0.97693532705307,0.97693532705307,0.0,93.07115173339844,127.0,53445.6640625,0.0,1590.7005615234375,1.0,278.0426940917969,283.4854736328125,297.09332275390625,300.4955444335937,293.1499938964844,293.1499938964844,279.75,32340.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84611576795578,1.0,0.0,0.0,3.711955547332764,3.711979627609253,9.193880146085576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.5791015625,0.0,1575.351318359375,1895.4371337890625,0.0,2898.90478515625,0.9165114164352416,1.0,0.0,3.0,1.0,0.0
17833320,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.4811535775661468,0.3873228430747986,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9484097361564636,0.3622013926506042,0.3428701758384704,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9642273187637328,0.3790709376335144,0.2652810215950012,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9094785451889038,0.3240717053413391,0.3073343932628631,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.795369029045105,0.215005025267601,0.9713268876075744,285.0356750488281,284.95001220703125,298.3645324707031,294.1185607910156,297.7697448730469,297.4331970214844,285.0347900390625,1.0,0.4967529773712158,0.4926982223987579,0.4926982223987579,1.0,1.0,-2.730232000350952,0.9854999780654908,1.7447320222854614,0.36823570728302,0.97693532705307,0.97693532705307,0.0,93.07115173339844,127.0,53445.6640625,0.0,1590.7005615234375,1.0,278.0426940917969,283.4854736328125,297.09332275390625,300.4955444335937,293.1499938964844,293.1499938964844,279.75,32340.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84611576795578,1.0,0.0,0.0,3.711955547332764,3.711979627609253,9.193880146085576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.5791015625,0.0,1575.351318359375,1895.4371337890625,0.0,2898.90478515625,0.9165114164352416,1.0,0.0,3.0,1.0,0.0
17833380,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9990000128746032,0.4811276197433471,0.4158565998077392,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9261964559555054,0.3650849163532257,0.3460714519023895,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9410093426704408,0.3799629807472229,0.2663014829158783,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8891959190368652,0.3256024718284607,0.3092519640922546,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7778117060661316,0.215808555483818,0.9770394563674928,284.91973876953125,284.95001220703125,298.4220886230469,294.1346740722656,297.7723999023437,297.4039611816406,284.92340087890625,1.0,0.5093246102333069,0.4922652840614319,0.4922652840614319,1.0,1.0,-2.7787516117095947,1.004741907119751,1.7740097045898438,0.3766822814941406,0.8930594325065613,0.8930594325065613,0.0,101.61701202392578,145.0,55025.19140625,0.0,1701.8511962890625,1.0,277.7567138671875,283.3423767089844,297.1729431152344,300.73760986328125,293.1499938964844,293.1499938964844,280.04998779296875,37263.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578367233276367,1.0,0.0,0.0,3.665046453475952,3.665070772171021,8.962976494331087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.62744140625,0.0,1559.4677734375,1895.4371337890625,0.0,3008.718017578125,0.9097822904586792,1.0,0.0,3.0,1.0,0.0
17833440,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9990000128746032,0.4811276197433471,0.4158565998077392,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9261964559555054,0.3650849163532257,0.3460714519023895,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9410093426704408,0.3799629807472229,0.2663014829158783,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8891959190368652,0.3256024718284607,0.3092519640922546,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7778117060661316,0.215808555483818,0.9770394563674928,284.91973876953125,284.95001220703125,298.4220886230469,294.1346740722656,297.7723999023437,297.4039611816406,284.92340087890625,1.0,0.5093246102333069,0.4922652840614319,0.4922652840614319,1.0,1.0,-2.7787516117095947,1.004741907119751,1.7740097045898438,0.3766822814941406,0.8930594325065613,0.8930594325065613,0.0,101.61701202392578,145.0,55025.19140625,0.0,1701.8511962890625,1.0,277.7567138671875,283.3423767089844,297.1729431152344,300.73760986328125,293.1499938964844,293.1499938964844,280.04998779296875,37263.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578367233276367,1.0,0.0,0.0,3.665046453475952,3.665070772171021,8.962976494331087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.62744140625,0.0,1559.4677734375,1895.4371337890625,0.0,3008.718017578125,0.9097822904586792,1.0,0.0,3.0,1.0,0.0
17833500,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9985136985778807,0.4794124364852905,0.4321633577346802,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.91197270154953,0.3667374551296234,0.3476431965827942,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.925470769405365,0.3806732296943664,0.2667776644229889,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.876605212688446,0.3265411257743835,0.3101739287376404,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7668131589889526,0.2162499874830246,0.979540467262268,285.0624084472656,284.95001220703125,298.4497985839844,294.14227294921875,297.7687072753906,297.3817749023437,285.06854248046875,1.0,0.5167248845100403,0.4920487999916076,0.4920487999916076,1.0,1.0,-2.805331230163574,1.0152771472930908,1.7900540828704834,0.3815532624721527,1.0,1.0,0.0,107.40595245361328,145.0,54687.703125,0.0,1769.3304443359375,1.0,278.0028991699219,283.4913330078125,297.1268615722656,300.5658569335937,293.1499938964844,293.1499938964844,280.04998779296875,32859.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533966541290283,1.0,0.0,0.0,3.7367897033691406,3.73681378364563,9.317310514234124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.048828125,0.0,1607.8294677734375,1895.4371337890625,0.0,2967.093994140625,0.9242904782295228,1.0,0.0,3.0,1.0,0.0
17833560,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9786666631698608,0.4786363840103149,0.4313259124755859,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.890835165977478,0.3684844970703125,0.3496270179748535,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9018147587776184,0.3815150856971741,0.2676080167293548,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8568453192710876,0.3275618851184845,0.3114769756793976,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7497572302818298,0.2167081087827682,0.9832977056503296,285.0670471191406,284.95001220703125,298.4767150878906,294.1495361328125,297.7682800292969,297.3663330078125,285.0664978027344,1.0,0.5236589908599854,0.4912104606628418,0.4912104606628418,1.0,1.0,-2.8134186267852783,1.0170886516571045,1.7963299751281738,0.3819113969802856,1.0,1.0,0.0,116.47698211669922,163.0,54924.2109375,0.0,1825.486083984375,1.0,278.0428466796875,283.48779296875,297.1449890136719,300.647705078125,293.1499938964844,293.1499938964844,279.75,32765.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532009124755859,1.0,0.0,0.0,3.8114633560180655,3.811488389968872,9.69341499512666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.0625,0.0,1695.05908203125,1895.4371337890625,0.0,2965.259765625,0.9392154812812804,1.0,0.0,3.0,1.0,0.0
17833620,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9480167627334596,0.4785459041595459,0.4315086007118225,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8650233149528503,0.3704347610473633,0.3522794544696808,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8742486834526062,0.3819418251514435,0.2685528397560119,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8328876495361328,0.3284720182418823,0.3131285607814789,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7290332317352295,0.2169502824544906,0.9878034591674804,284.8939514160156,284.95001220703125,298.5160827636719,294.159912109375,297.7702941894531,297.3482360839844,284.894287109375,1.0,0.5341634750366211,0.4899362027645111,0.4899362027645111,1.0,1.0,-2.8253676891326904,1.0195960998535156,1.8057714700698853,0.3819549083709717,0.918610155582428,0.918610155582428,0.0,130.38699340820312,163.0,56154.01171875,0.0,1911.1295166015625,1.0,277.7666015625,283.29449462890625,297.21148681640625,300.8774108886719,293.1499938964844,293.1499938964844,279.75,36749.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642287850379944,1.0,0.0,0.0,3.804889440536499,3.804914951324463,9.66000470725703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.7666015625,0.0,1718.2642822265625,1895.4371337890625,0.0,3068.671142578125,0.9395708441734314,1.0,0.0,3.0,1.0,0.0
17833680,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9383282661437988,0.4786897897720337,0.4316790699958801,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.857738196849823,0.3709688186645508,0.3529606759548187,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8663738965988159,0.3819797039031982,0.2687110602855682,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8260992765426636,0.3286778032779693,0.3135050535202026,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7230575084686279,0.2169587463140487,0.9887275099754332,284.9005126953125,284.95001220703125,298.5281066894531,294.1629943847656,297.77130126953125,297.3433532714844,284.9020080566406,1.0,0.5374102592468262,0.48953378200531,0.48953378200531,1.0,1.0,-2.828144788742065,1.0199744701385498,1.8081704378128047,0.3817600011825561,0.9144268035888672,0.9144268035888672,0.0,134.9241180419922,181.0,56142.56640625,0.0,1937.42724609375,1.0,277.7568359375,283.30059814453125,297.2037353515625,300.8549194335937,293.1499938964844,293.1499938964844,279.45001220703125,37237.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653838038444519,1.0,0.0,0.0,3.7851719856262207,3.785197734832764,9.560146736475872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.3818359375,0.0,1698.4193115234375,1895.4371337890625,0.0,3079.506103515625,0.9361595511436462,1.0,0.0,3.0,1.0,0.0
17833740,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9041826725006104,0.4797765910625458,0.4330577552318573,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8327023386955261,0.3731136620044708,0.3556771576404571,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8391628861427307,0.3820579946041107,0.2692733705043793,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8007383346557617,0.3294314742088318,0.3149294257164001,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6997918486595154,0.2168782651424408,0.991864025592804,284.8813171386719,284.95001220703125,298.5758972167969,294.175048828125,297.7772216796875,297.3272705078125,284.8843994140625,1.0,0.550687313079834,0.4878571033477783,0.4878571033477783,1.0,1.0,-2.8392233848571777,1.0213254690170288,1.8178980350494385,0.3807962238788605,0.83475661277771,0.83475661277771,0.0,153.77757263183594,169.0,56362.55859375,0.0,2046.490966796875,1.0,277.4577941894531,283.26287841796875,297.1944274902344,300.8746032714844,293.1499938964844,293.1499938964844,279.75,41186.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720995783805847,1.0,0.0,0.0,3.53782606124878,3.537849903106689,8.351534006578731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.25390625,0.0,1449.528564453125,1895.4371337890625,0.0,3142.505126953125,0.8852730989456177,1.0,0.0,3.0,1.0,0.0
17833800,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9041826725006104,0.4797765910625458,0.4330577552318573,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8327023386955261,0.3731136620044708,0.3556771576404571,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8391628861427307,0.3820579946041107,0.2692733705043793,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8007383346557617,0.3294314742088318,0.3149294257164001,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6997918486595154,0.2168782651424408,0.991864025592804,284.8813171386719,284.95001220703125,298.5758972167969,294.175048828125,297.7772216796875,297.3272705078125,284.8843994140625,1.0,0.550687313079834,0.4878571033477783,0.4878571033477783,1.0,1.0,-2.8392233848571777,1.0213254690170288,1.8178980350494385,0.3807962238788605,0.83475661277771,0.83475661277771,0.0,153.77757263183594,169.0,56362.55859375,0.0,2046.490966796875,1.0,277.4577941894531,283.26287841796875,297.1944274902344,300.8746032714844,293.1499938964844,293.1499938964844,279.75,41186.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720995783805847,1.0,0.0,0.0,3.53782606124878,3.537849903106689,8.351534006578731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.25390625,0.0,1449.528564453125,1895.4371337890625,0.0,3142.505126953125,0.8852730989456177,1.0,0.0,3.0,1.0,0.0
17833860,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8986425995826721,0.482848972082138,0.4356511533260345,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8286883234977722,0.3762884140014648,0.3586321175098419,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8337668180465698,0.3833827972412109,0.2701387405395508,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7955702543258667,0.3311019539833069,0.3164893686771393,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6945626139640808,0.2174403965473175,0.9945443868637084,285.0071105957031,284.95001220703125,298.61981201171875,294.1855163574219,297.7938842773437,297.3294982910156,285.0066833496094,1.0,0.5549497008323669,0.4868021011352539,0.4868021011352539,1.0,1.0,-2.85202693939209,1.0244985818862915,1.8275282382965088,0.3812392354011535,0.9383070468902588,0.9383070468902588,0.0,159.19622802734375,157.0,55899.80078125,0.0,2093.953857421875,1.0,277.7415771484375,283.3939819335937,297.15545654296875,300.72296142578125,293.1499938964844,293.1499938964844,279.45001220703125,33525.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617696762084961,1.0,0.0,0.0,3.658494710922241,3.658518552780152,8.930960575526115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.7099609375,0.0,1524.08447265625,1895.4371337890625,0.0,3045.603271484375,0.9055617451667786,1.0,0.0,3.0,1.0,0.0
17833920,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8986425995826721,0.482848972082138,0.4356511533260345,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8286883234977722,0.3762884140014648,0.3586321175098419,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8337668180465698,0.3833827972412109,0.2701387405395508,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7955702543258667,0.3311019539833069,0.3164893686771393,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6945626139640808,0.2174403965473175,0.9945443868637084,285.0071105957031,284.95001220703125,298.61981201171875,294.1855163574219,297.7938842773437,297.3294982910156,285.0066833496094,1.0,0.5549497008323669,0.4868021011352539,0.4868021011352539,1.0,1.0,-2.85202693939209,1.0244985818862915,1.8275282382965088,0.3812392354011535,0.9383070468902588,0.9383070468902588,0.0,159.19622802734375,157.0,55899.80078125,0.0,2093.953857421875,1.0,277.7415771484375,283.3939819335937,297.15545654296875,300.72296142578125,293.1499938964844,293.1499938964844,279.45001220703125,33525.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617696762084961,1.0,0.0,0.0,3.658494710922241,3.658518552780152,8.930960575526115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.7099609375,0.0,1524.08447265625,1895.4371337890625,0.0,3045.603271484375,0.9055617451667786,1.0,0.0,3.0,1.0,0.0
17833980,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9032108187675476,0.4845995008945465,0.437439501285553,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8332504630088806,0.378872811794281,0.3611508309841156,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.837039053440094,0.3839755654335022,0.2706466019153595,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7994866371154785,0.3322553038597107,0.3176485300064087,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6975290775299072,0.2177190780639648,0.99587082862854,284.90869140625,284.95001220703125,298.6595153808594,294.19439697265625,297.8022155761719,297.32135009765625,284.9110107421875,1.0,0.5546296834945679,0.4857470989227295,0.4857470989227295,1.0,1.0,-2.8608100414276123,1.0260329246520996,1.8347771167755127,0.3810486197471618,0.8514492511749268,0.8514492511749268,0.0,157.29925537109375,145.0,56562.16796875,0.0,2099.351806640625,1.0,277.4576416015625,283.2784118652344,297.2144775390625,300.8942565917969,293.1499938964844,293.1499938964844,279.75,38875.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697652816772461,1.0,0.0,0.0,3.536700487136841,3.536724090576172,8.346221420652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.39697265625,0.0,1431.5784912109375,1895.4371337890625,0.0,3120.608642578125,0.8827608227729797,1.0,0.0,3.0,1.0,0.0
17834040,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9032108187675476,0.4845995008945465,0.437439501285553,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8332504630088806,0.378872811794281,0.3611508309841156,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.837039053440094,0.3839755654335022,0.2706466019153595,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7994866371154785,0.3322553038597107,0.3176485300064087,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6975290775299072,0.2177190780639648,0.99587082862854,284.90869140625,284.95001220703125,298.6595153808594,294.19439697265625,297.8022155761719,297.32135009765625,284.9110107421875,1.0,0.5546296834945679,0.4857470989227295,0.4857470989227295,1.0,1.0,-2.8608100414276123,1.0260329246520996,1.8347771167755127,0.3810486197471618,0.8514492511749268,0.8514492511749268,0.0,157.29925537109375,145.0,56562.16796875,0.0,2099.351806640625,1.0,277.4576416015625,283.2784118652344,297.2144775390625,300.8942565917969,293.1499938964844,293.1499938964844,279.75,38875.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697652816772461,1.0,0.0,0.0,3.536700487136841,3.536724090576172,8.346221420652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.39697265625,0.0,1431.5784912109375,1895.4371337890625,0.0,3120.608642578125,0.8827608227729797,1.0,0.0,3.0,1.0,0.0
17834100,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9083306789398192,0.4860073029994964,0.4382855892181396,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.837749183177948,0.380438894033432,0.3623341619968414,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8409056663513184,0.3845905363559723,0.2708369195461273,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8037464618682861,0.3330659866333008,0.3181430995464325,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7010601758956909,0.2180173099040985,0.9961549043655396,285.0281066894531,284.95001220703125,298.6776733398437,294.1981811523437,297.8087158203125,297.3218078613281,285.031005859375,1.0,0.5533311367034912,0.4852195978164673,0.4852195978164673,1.0,1.0,-2.8644094467163086,1.0264806747436523,1.837928771972656,0.3806970715522766,0.9367080926895142,0.9367080926895142,0.0,154.57569885253906,145.0,55912.37890625,0.0,2092.069580078125,1.0,277.6991271972656,283.40838623046875,297.1650390625,300.6972045898437,293.1499938964844,293.1499938964844,279.75,33783.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635517954826355,1.0,0.0,0.0,3.5963523387908936,3.5963754653930664,8.630138381704455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.1103515625,0.0,1457.9605712890625,1895.4371337890625,0.0,3062.320068359375,0.8935250639915466,1.0,0.0,3.0,1.0,0.0
17834160,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9162130951881408,0.4875487685203552,0.4395152330398559,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8441631197929382,0.3821381032466888,0.3637472689151764,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.846728503704071,0.3853585124015808,0.2712323665618896,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8098563551902771,0.3340024054050445,0.3188391327857971,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7063252329826355,0.2184253185987472,0.997086226940155,285.01708984375,284.95001220703125,298.69464111328125,294.2015380859375,297.81591796875,297.3241271972656,285.0152282714844,1.0,0.5516379475593567,0.484691321849823,0.484691321849823,1.0,1.0,-2.8700156211853027,1.027738332748413,1.8422772884368896,0.3807332813739776,0.9546037912368774,0.9546037912368774,0.0,150.77523803710938,133.0,56143.49609375,0.0,2082.84033203125,1.0,277.7422790527344,283.3929748535156,297.1795959472656,300.7630615234375,293.1499938964844,293.1499938964844,279.45001220703125,32768.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616602420806885,1.0,0.0,0.0,3.678043842315674,3.678067684173584,9.026660450217604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.0068359375,0.0,1540.232177734375,1895.4371337890625,0.0,3044.5771484375,0.9091527462005616,1.0,0.0,3.0,1.0,0.0
17834220,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9343391060829164,0.4891101121902466,0.4409174621105194,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8589218854904175,0.3847433030605316,0.3660506308078766,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8601678013801575,0.38593590259552,0.2715570628643036,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8229114413261414,0.3351638913154602,0.3197697401046753,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7177734971046448,0.218775600194931,0.997610092163086,284.90240478515625,284.95001220703125,298.72491455078125,294.2069091796875,297.8205261230469,297.315673828125,284.9048156738281,1.0,0.5470919013023376,0.4836347103118896,0.4836347103118896,1.0,1.0,-2.8766160011291504,1.0283472537994385,1.8482686281204224,0.3800513446331024,0.8571822643280029,0.8571822643280029,0.0,142.27584838867188,121.0,56831.59765625,0.0,2052.17333984375,1.0,277.4574279785156,283.26397705078125,297.2323608398437,300.9320983886719,293.1499938964844,293.1499938964844,279.75,38746.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707912564277649,1.0,0.0,0.0,3.56638765335083,3.566411256790161,8.48692536692397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.142578125,0.0,1462.1962890625,1895.4371337890625,0.0,3130.233154296875,0.8890801072120667,1.0,0.0,3.0,1.0,0.0
17834280,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9343391060829164,0.4891101121902466,0.4409174621105194,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8589218854904175,0.3847433030605316,0.3660506308078766,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8601678013801575,0.38593590259552,0.2715570628643036,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8229114413261414,0.3351638913154602,0.3197697401046753,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7177734971046448,0.218775600194931,0.997610092163086,284.90240478515625,284.95001220703125,298.72491455078125,294.2069091796875,297.8205261230469,297.315673828125,284.9048156738281,1.0,0.5470919013023376,0.4836347103118896,0.4836347103118896,1.0,1.0,-2.8766160011291504,1.0283472537994385,1.8482686281204224,0.3800513446331024,0.8571822643280029,0.8571822643280029,0.0,142.27584838867188,121.0,56831.59765625,0.0,2052.17333984375,1.0,277.4574279785156,283.26397705078125,297.2323608398437,300.9320983886719,293.1499938964844,293.1499938964844,279.75,38746.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707912564277649,1.0,0.0,0.0,3.56638765335083,3.566411256790161,8.48692536692397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.142578125,0.0,1462.1962890625,1895.4371337890625,0.0,3130.233154296875,0.8890801072120667,1.0,0.0,3.0,1.0,0.0
17834340,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9583252668380736,0.4919449388980865,0.442724347114563,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8794881105422974,0.3880513608455658,0.3685272336006164,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.879310131072998,0.387330949306488,0.2720310091972351,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8403369188308716,0.3369301557540893,0.3208214342594147,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7323632836341858,0.2195343375205993,0.9983578324317932,285.0144958496094,284.95001220703125,298.75,294.2104187011719,297.8306579589844,297.31866455078125,285.0125732421875,1.0,0.5416440367698669,0.4825780987739563,0.4825780987739563,1.0,1.0,-2.8844897747039795,1.0294771194458008,1.8550125360488887,0.3793966472148895,0.9603365659713744,0.9603365659713744,0.0,131.98489379882812,109.0,56356.87890625,0.0,2014.657470703125,1.0,277.7427062988281,283.38311767578125,297.1900329589844,300.7895202636719,293.1499938964844,293.1499938964844,279.45001220703125,32855.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629408478736877,1.0,0.0,0.0,3.7024548053741455,3.7024788856506334,9.146876891463762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.767578125,0.0,1568.44970703125,1895.4371337890625,0.0,3056.58935546875,0.9146039485931396,1.0,0.0,3.0,1.0,0.0
17834400,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9583252668380736,0.4919449388980865,0.442724347114563,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8794881105422974,0.3880513608455658,0.3685272336006164,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.879310131072998,0.387330949306488,0.2720310091972351,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8403369188308716,0.3369301557540893,0.3208214342594147,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7323632836341858,0.2195343375205993,0.9983578324317932,285.0144958496094,284.95001220703125,298.75,294.2104187011719,297.8306579589844,297.31866455078125,285.0125732421875,1.0,0.5416440367698669,0.4825780987739563,0.4825780987739563,1.0,1.0,-2.8844897747039795,1.0294771194458008,1.8550125360488887,0.3793966472148895,0.9603365659713744,0.9603365659713744,0.0,131.98489379882812,109.0,56356.87890625,0.0,2014.657470703125,1.0,277.7427062988281,283.38311767578125,297.1900329589844,300.7895202636719,293.1499938964844,293.1499938964844,279.45001220703125,32855.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629408478736877,1.0,0.0,0.0,3.7024548053741455,3.7024788856506334,9.146876891463762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.767578125,0.0,1568.44970703125,1895.4371337890625,0.0,3056.58935546875,0.9146039485931396,1.0,0.0,3.0,1.0,0.0
17834460,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.982797622680664,0.4933859407901764,0.4439485371112823,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9044745564460754,0.3906904458999634,0.3707844018936157,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9026935696601868,0.3879280388355255,0.2723097801208496,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.861842155456543,0.3381086587905884,0.321688175201416,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.749984860420227,0.219925045967102,0.9986874461174012,284.8989562988281,284.95001220703125,298.7719421386719,294.2138061523437,297.8323059082031,297.3103942871094,284.9014892578125,1.0,0.5356615781784058,0.4815504252910614,0.4815504252910614,1.0,1.0,-2.890454769134521,1.0298551321029663,1.8605997562408447,0.3785690069198608,0.8602619767189026,0.8602619767189026,0.0,121.32428741455078,97.0,57037.6484375,0.0,1971.966796875,1.0,277.457275390625,283.25396728515625,297.2387390136719,300.952392578125,293.1499938964844,293.1499938964844,279.75,38841.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719554543495178,1.0,0.0,0.0,3.5883285999298096,3.58835244178772,8.591672440161346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.4306640625,0.0,1486.5325927734375,1895.4371337890625,0.0,3141.153076171875,0.8939918875694275,1.0,0.0,3.0,1.0,0.0
17834520,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.982797622680664,0.4933859407901764,0.4439485371112823,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9044745564460754,0.3906904458999634,0.3707844018936157,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9026935696601868,0.3879280388355255,0.2723097801208496,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.861842155456543,0.3381086587905884,0.321688175201416,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.749984860420227,0.219925045967102,0.9986874461174012,284.8989562988281,284.95001220703125,298.7719421386719,294.2138061523437,297.8323059082031,297.3103942871094,284.9014892578125,1.0,0.5356615781784058,0.4815504252910614,0.4815504252910614,1.0,1.0,-2.890454769134521,1.0298551321029663,1.8605997562408447,0.3785690069198608,0.8602619767189026,0.8602619767189026,0.0,121.32428741455078,97.0,57037.6484375,0.0,1971.966796875,1.0,277.457275390625,283.25396728515625,297.2387390136719,300.952392578125,293.1499938964844,293.1499938964844,279.75,38841.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719554543495178,1.0,0.0,0.0,3.5883285999298096,3.58835244178772,8.591672440161346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.4306640625,0.0,1486.5325927734375,1895.4371337890625,0.0,3141.153076171875,0.8939918875694275,1.0,0.0,3.0,1.0,0.0
17834580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.4965936839580536,0.4399644732475281,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9332482814788818,0.3940015137195587,0.3733373880386352,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9293987154960632,0.3893118798732757,0.2728307247161865,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8851011395454407,0.3398579061031341,0.3227981030941009,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7690959572792053,0.2206788957118988,0.9997748136520386,285.009765625,284.95001220703125,298.7929992675781,294.2189025878906,297.8418273925781,297.3152160644531,285.00592041015625,1.0,0.5287376642227173,0.4805227220058441,0.4805227220058441,1.0,1.0,-2.884791374206543,1.0254093408584597,1.859382152557373,0.3765503764152527,0.9612461924552916,0.9612461924552916,0.0,111.80274200439452,85.0,56393.5546875,0.0,1920.66845703125,1.0,277.74285888671875,283.3721008300781,297.1966552734375,300.80548095703125,293.1499938964844,293.1499938964844,279.45001220703125,33003.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637278079986572,1.0,0.0,0.0,3.719295263290405,3.719319343566896,9.230274145011208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.4638671875,0.0,1588.7889404296875,1895.4371337890625,0.0,3063.971435546875,0.9184726476669312,1.0,0.0,3.0,1.0,0.0
17834640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.4965936839580536,0.4399644732475281,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9332482814788818,0.3940015137195587,0.3733373880386352,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9293987154960632,0.3893118798732757,0.2728307247161865,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8851011395454407,0.3398579061031341,0.3227981030941009,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7690959572792053,0.2206788957118988,0.9997748136520386,285.009765625,284.95001220703125,298.7929992675781,294.2189025878906,297.8418273925781,297.3152160644531,285.00592041015625,1.0,0.5287376642227173,0.4805227220058441,0.4805227220058441,1.0,1.0,-2.884791374206543,1.0254093408584597,1.859382152557373,0.3765503764152527,0.9612461924552916,0.9612461924552916,0.0,111.80274200439452,85.0,56393.5546875,0.0,1920.66845703125,1.0,277.74285888671875,283.3721008300781,297.1966552734375,300.80548095703125,293.1499938964844,293.1499938964844,279.45001220703125,33003.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637278079986572,1.0,0.0,0.0,3.719295263290405,3.719319343566896,9.230274145011208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.4638671875,0.0,1588.7889404296875,1895.4371337890625,0.0,3063.971435546875,0.9184726476669312,1.0,0.0,3.0,1.0,0.0
17834700,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9990000128746032,0.4995863139629364,0.423841267824173,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9478775262832642,0.3953291475772857,0.3746311068534851,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9432363510131836,0.3896244764328003,0.2731077373027801,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.897056519985199,0.3404496312141418,0.3233745098114013,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7790497541427612,0.2208827883005142,1.0004643201828003,284.85888671875,284.95001220703125,298.80322265625,294.2220764160156,297.8496398925781,297.3228454589844,284.85382080078125,1.0,0.5246497392654419,0.4800088703632355,0.4800088703632355,1.0,1.0,-2.8760640621185303,1.020927906036377,1.8551362752914429,0.3732158243656158,0.8563284277915955,0.8563284277915955,0.0,107.30453491210938,85.0,57042.203125,0.0,1879.7532958984373,1.0,277.49664306640625,283.2096862792969,297.2545166015625,301.0162353515625,293.1499938964844,293.1499938964844,279.45001220703125,37913.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699766993522644,1.0,0.0,0.0,3.679074048995972,3.6790988445281982,9.03171837762784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.4248046875,0.0,1580.190185546875,1895.4371337890625,0.0,3122.592041015625,0.910490870475769,1.0,0.0,3.0,1.0,0.0
17834760,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.5037447810173035,0.4099316298961639,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9602658748626708,0.3964980840682983,0.3756129741668701,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9549499750137328,0.3897491097450256,0.2731115818023681,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9078397154808044,0.3408874571323395,0.3236744105815887,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7879502773284912,0.2209783047437667,1.000330090522766,284.8822937011719,284.95001220703125,298.8132629394531,294.2256164550781,297.8607177734375,297.3356628417969,284.88458251953125,1.0,0.5199390053749084,0.4796225726604461,0.4796225726604461,1.0,1.0,-2.860734224319458,1.0139321088790894,1.8468021154403689,0.3696686029434204,0.8434059023857117,0.8434059023857117,0.0,103.29073333740234,103.0,56419.67578125,0.0,1835.7900390625,1.0,277.4576416015625,283.2431640625,297.2410583496094,300.928955078125,293.1499938964844,293.1499938964844,279.75,40058.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709840774536133,1.0,0.0,0.0,3.559696912765503,3.559720754623413,8.455111242255953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.01513671875,0.0,1464.6181640625,1895.4371337890625,0.0,3132.04150390625,0.8884859085083008,1.0,0.0,3.0,1.0,0.0
17834820,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.511947512626648,0.4045870900154114,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9665827751159668,0.3992644846439361,0.3779070675373077,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.960059940814972,0.3908759355545044,0.2736411690711975,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9133915901184082,0.3423233032226562,0.3247490525245666,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7920498251914978,0.2216676920652389,1.0023362636566162,285.00750732421875,284.95001220703125,298.8296813964844,294.2324523925781,297.8876953125,297.36944580078125,285.0067443847656,1.0,0.5199971199035645,0.4789736270904541,0.4789736270904541,1.0,1.0,-2.861358642578125,1.0129581689834597,1.848400354385376,0.3679172396659851,0.9387544989585876,0.9387544989585876,0.0,101.99231719970705,103.0,55743.125,0.0,1830.4754638671875,1.0,277.7352294921875,283.3780517578125,297.1920166015625,300.7436828613281,293.1499938964844,293.1499938964844,279.75,33446.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606656193733215,1.0,0.0,0.0,3.657028436660767,3.6570520401000977,8.923802852223162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.744140625,0.0,1521.8616943359375,1895.4371337890625,0.0,3035.24755859375,0.9050917029380798,1.0,0.0,3.0,1.0,0.0
17834880,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9990000128746032,0.5131833553314209,0.405180960893631,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9665586948394777,0.3998048603534698,0.3784335851669311,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9597823619842528,0.3911051154136657,0.2738160192966461,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9131902456283568,0.3426112830638885,0.3250357210636139,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7918447852134705,0.2218185663223266,1.003050446510315,285.004638671875,284.95001220703125,298.8327331542969,294.2338562011719,297.8915405273437,297.37384033203125,285.00445556640625,1.0,0.5205980539321899,0.4788500070571899,0.4788500070571899,1.0,1.0,-2.864114284515381,1.0138335227966309,1.85028076171875,0.3681159317493438,0.9428321719169616,0.9428321719169616,0.0,102.23524475097656,123.0,55815.96484375,0.0,1836.008544921875,1.0,277.74169921875,283.3753967285156,297.2007141113281,300.7638244628906,293.1499938964844,293.1499938964844,279.45001220703125,33477.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602066040039062,1.0,0.0,0.0,3.671450614929199,3.671474456787109,8.9943267767012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.68359375,0.0,1538.1805419921875,1895.4371337890625,0.0,3030.9423828125,0.9084233641624452,1.0,0.0,3.0,1.0,0.0
