time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8105509281158447,0.410978764295578,0.3739472925662994,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9438360333442688,0.6476767063140869,0.615698516368866,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9426280856132508,0.6460748314857483,0.4532176256179809,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8317079544067383,0.4469335377216339,0.4273607134819031,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.680715799331665,0.2406731843948364,1.1069542169570925,284.906005859375,284.95001220703125,299.9046630859375,293.0189819335937,297.9056396484375,297.1897888183594,284.90679931640625,1.0,0.686288595199585,0.3537249267101288,0.3537249267101288,1.0,1.0,-3.5755631923675537,0.9410508275032043,2.634512424468994,0.1373835206031799,0.8576434254646301,0.8576434254646301,0.0,230.8013153076172,237.0,61189.36328125,0.0,4016.76171875,1.0,276.85809326171875,282.9557800292969,296.0381164550781,299.99298095703125,293.1499938964844,293.1499938964844,279.1499938964844,38440.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348787665367126,1.0,0.0,0.0,3.568341016769409,3.56836462020874,8.496224950249598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.078125,0.0,1462.052490234375,1895.4371337890625,0.0,3725.777587890625,0.8891839981079102,1.0,0.0,3.0,1.0,0.0
17855460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8080137372016907,0.4109463393688202,0.3737751245498657,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.94025057554245,0.6471978425979614,0.6150831580162048,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9403996467590332,0.6480991840362549,0.4544867277145386,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8295910358428955,0.4474053084850311,0.4277084171772003,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6786768436431885,0.2408351153135299,1.1075788736343384,285.0028686523437,284.95001220703125,299.89910888671875,293.0436706542969,297.9045715332031,297.1914367675781,285.00164794921875,1.0,0.6879115104675293,0.3533350527286529,0.3533350527286529,1.0,1.0,-3.577303409576416,0.9403528571128844,2.6369504928588867,0.1363062113523483,0.946712613105774,0.946712613105774,0.0,233.5614776611328,240.0,60591.0546875,0.0,4038.15625,1.0,277.14263916015625,283.0733947753906,296.0195007324219,299.8666381835937,293.1499938964844,293.1499938964844,278.8500061035156,33334.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265297055244446,1.0,0.0,0.0,3.685647487640381,3.685671329498291,9.064020787263872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.3173828125,0.0,1553.0533447265625,1895.4371337890625,0.0,3649.2919921875,0.911191999912262,1.0,0.0,3.0,1.0,0.0
17855520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8080137372016907,0.4109463393688202,0.3737751245498657,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.94025057554245,0.6471978425979614,0.6150831580162048,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9403996467590332,0.6480991840362549,0.4544867277145386,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8295910358428955,0.4474053084850311,0.4277084171772003,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6786768436431885,0.2408351153135299,1.1075788736343384,285.0028686523437,284.95001220703125,299.89910888671875,293.0436706542969,297.9045715332031,297.1914367675781,285.00164794921875,1.0,0.6879115104675293,0.3533350527286529,0.3533350527286529,1.0,1.0,-3.577303409576416,0.9403528571128844,2.6369504928588867,0.1363062113523483,0.946712613105774,0.946712613105774,0.0,233.5614776611328,240.0,60591.0546875,0.0,4038.15625,1.0,277.14263916015625,283.0733947753906,296.0195007324219,299.8666381835937,293.1499938964844,293.1499938964844,278.8500061035156,33334.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265297055244446,1.0,0.0,0.0,3.685647487640381,3.685671329498291,9.064020787263872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.3173828125,0.0,1553.0533447265625,1895.4371337890625,0.0,3649.2919921875,0.911191999912262,1.0,0.0,3.0,1.0,0.0
17855580,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8045591711997986,0.4098698794841766,0.3731987476348877,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9356451630592346,0.6456388235092163,0.6140536069869995,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9370710253715516,0.6488363146781921,0.4553307294845581,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8267877697944641,0.4471199810504913,0.4277921020984649,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6760538220405579,0.2405944466590881,1.1077613830566406,284.90447998046875,284.95001220703125,299.8910522460937,293.0653381347656,297.8963623046875,297.1844787597656,284.905517578125,1.0,0.6894770264625549,0.3529451787471771,0.3529451787471771,1.0,1.0,-3.576716899871826,0.9389232993125916,2.63779354095459,0.1352372467517852,0.8581107258796692,0.8581107258796692,0.0,236.9115447998047,243.0,61307.3828125,0.0,4057.09716796875,1.0,276.8576965332031,282.9555358886719,296.0853576660156,300.0505065917969,293.1499938964844,293.1499938964844,279.1499938964844,38559.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342995882034302,1.0,0.0,0.0,3.5745370388031006,3.574560642242432,8.525755674781976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.6025390625,0.0,1469.57275390625,1895.4371337890625,0.0,3720.487548828125,0.8905634880065918,1.0,0.0,3.0,1.0,0.0
17855640,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8045591711997986,0.4098698794841766,0.3731987476348877,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9356451630592346,0.6456388235092163,0.6140536069869995,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9370710253715516,0.6488363146781921,0.4553307294845581,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8267877697944641,0.4471199810504913,0.4277921020984649,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6760538220405579,0.2405944466590881,1.1077613830566406,284.90447998046875,284.95001220703125,299.8910522460937,293.0653381347656,297.8963623046875,297.1844787597656,284.905517578125,1.0,0.6894770264625549,0.3529451787471771,0.3529451787471771,1.0,1.0,-3.576716899871826,0.9389232993125916,2.63779354095459,0.1352372467517852,0.8581107258796692,0.8581107258796692,0.0,236.9115447998047,243.0,61307.3828125,0.0,4057.09716796875,1.0,276.8576965332031,282.9555358886719,296.0853576660156,300.0505065917969,293.1499938964844,293.1499938964844,279.1499938964844,38559.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342995882034302,1.0,0.0,0.0,3.5745370388031006,3.574560642242432,8.525755674781976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.6025390625,0.0,1469.57275390625,1895.4371337890625,0.0,3720.487548828125,0.8905634880065918,1.0,0.0,3.0,1.0,0.0
17855700,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8029319643974304,0.4097685813903808,0.3729212880134582,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9334587454795836,0.6452854871749878,0.6135208010673523,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9355446696281432,0.6497162580490112,0.4557633697986603,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8254655599594116,0.4472621977329254,0.4278013110160827,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6747971177101135,0.2406177669763565,1.1076619625091553,285.0151672363281,284.95001220703125,299.88604736328125,293.074951171875,297.8946533203125,297.1845397949219,285.01611328125,1.0,0.6901953816413879,0.3527502715587616,0.3527502715587616,1.0,1.0,-3.5761473178863525,0.93812894821167,2.6380183696746826,0.1345379650592804,0.9357913732528688,0.9357913732528688,0.0,238.4769287109375,243.0,60502.26953125,0.0,4065.188232421875,1.0,277.09991455078125,283.0831604003906,296.0428161621094,299.8512878417969,293.1499938964844,293.1499938964844,279.1499938964844,34046.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928259551525116,1.0,0.0,0.0,3.624856948852539,3.624880313873291,8.767485155658505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.2001953125,0.0,1490.8580322265625,1895.4371337890625,0.0,3665.177978515625,0.8998225927352905,1.0,0.0,3.0,1.0,0.0
17855760,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8019848465919495,0.4097892940044403,0.3729795515537262,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9320588707923888,0.6450799703598022,0.6133601665496826,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.934816837310791,0.650704562664032,0.4564890563488006,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8247061967849731,0.4475262463092804,0.4280761182308197,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6740753650665283,0.2407367527484893,1.1082956790924072,285.0026550292969,284.95001220703125,299.8803405761719,293.0837097167969,297.8937683105469,297.1859130859375,285.0014343261719,1.0,0.691040575504303,0.3525614738464355,0.3525614738464355,1.0,1.0,-3.577987670898437,0.9381007552146912,2.6398868560791016,0.1341106593608856,0.947577178478241,0.947577178478241,0.0,239.68411254882807,246.0,60684.96484375,0.0,4077.368896484375,1.0,277.14276123046875,283.0744934082031,296.06011962890625,299.91558837890625,293.1499938964844,293.1499938964844,278.8500061035156,33363.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926099419593811,1.0,0.0,0.0,3.690554618835449,3.69057846069336,9.088172419069452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.6279296875,0.0,1558.8126220703125,1895.4371337890625,0.0,3645.337646484375,0.9123586416244508,1.0,0.0,3.0,1.0,0.0
17855820,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7985889315605164,0.4086692333221435,0.3723667860031128,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9275239706039428,0.6434455513954163,0.6122621893882751,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9315052032470704,0.6512593030929565,0.4572153985500335,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8219683766365051,0.4471763074398041,0.4281013906002044,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6715545058250427,0.2404780834913253,1.1084038019180298,284.90380859375,284.95001220703125,299.8667297363281,293.09844970703125,297.8841247558594,297.178955078125,284.90484619140625,1.0,0.6925466060638428,0.3521839082241058,0.3521839082241058,1.0,1.0,-3.5769741535186768,0.9365780353546144,2.6403961181640625,0.1330166906118393,0.8582548499107361,0.8582548499107361,0.0,243.0340881347656,249.0,61377.796875,0.0,4095.189208984375,1.0,276.857666015625,282.9564208984375,296.1191101074219,300.0913391113281,293.1499938964844,293.1499938964844,279.1499938964844,38607.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339916706085204,1.0,0.0,0.0,3.577809810638428,3.577833652496338,8.541375109416549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.99609375,0.0,1473.447265625,1895.4371337890625,0.0,3717.674072265625,0.8913244009017944,1.0,0.0,3.0,1.0,0.0
17855880,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7985889315605164,0.4086692333221435,0.3723667860031128,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9275239706039428,0.6434455513954163,0.6122621893882751,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9315052032470704,0.6512593030929565,0.4572153985500335,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8219683766365051,0.4471763074398041,0.4281013906002044,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6715545058250427,0.2404780834913253,1.1084038019180298,284.90380859375,284.95001220703125,299.8667297363281,293.09844970703125,297.8841247558594,297.178955078125,284.90484619140625,1.0,0.6925466060638428,0.3521839082241058,0.3521839082241058,1.0,1.0,-3.5769741535186768,0.9365780353546144,2.6403961181640625,0.1330166906118393,0.8582548499107361,0.8582548499107361,0.0,243.0340881347656,249.0,61377.796875,0.0,4095.189208984375,1.0,276.857666015625,282.9564208984375,296.1191101074219,300.0913391113281,293.1499938964844,293.1499938964844,279.1499938964844,38607.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339916706085204,1.0,0.0,0.0,3.577809810638428,3.577833652496338,8.541375109416549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.99609375,0.0,1473.447265625,1895.4371337890625,0.0,3717.674072265625,0.8913244009017944,1.0,0.0,3.0,1.0,0.0
17855940,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7960773706436157,0.4085405766963959,0.3721131086349487,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9240115880966188,0.6428059339523315,0.6115027070045471,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9292436242103576,0.6529325842857361,0.458247035741806,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.819922924041748,0.4475167393684387,0.4283298552036285,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.669654369354248,0.2406029105186462,1.1088755130767822,285.0018005371094,284.95001220703125,299.8500061035156,293.1093444824219,297.8797912597656,297.1801147460937,285.0010070800781,1.0,0.6940503716468811,0.3518063127994537,0.3518063127994537,1.0,1.0,-3.577829599380493,0.9356468915939332,2.6421828269958496,0.1318496167659759,0.947160005569458,0.947160005569458,0.0,245.8037109375,252.0,60725.01171875,0.0,4114.36962890625,1.0,277.141845703125,283.0757751464844,296.0875244140625,299.9481506347656,293.1499938964844,293.1499938964844,278.8500061035156,33480.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260241985321044,1.0,0.0,0.0,3.690292835235596,3.690316915512085,9.086883210329688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.2919921875,0.0,1559.397216796875,1895.4371337890625,0.0,3644.646240234375,0.9126269221305848,1.0,0.0,3.0,1.0,0.0
17856000,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7960773706436157,0.4085405766963959,0.3721131086349487,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9240115880966188,0.6428059339523315,0.6115027070045471,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9292436242103576,0.6529325842857361,0.458247035741806,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.819922924041748,0.4475167393684387,0.4283298552036285,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.669654369354248,0.2406029105186462,1.1088755130767822,285.0018005371094,284.95001220703125,299.8500061035156,293.1093444824219,297.8797912597656,297.1801147460937,285.0010070800781,1.0,0.6940503716468811,0.3518063127994537,0.3518063127994537,1.0,1.0,-3.577829599380493,0.9356468915939332,2.6421828269958496,0.1318496167659759,0.947160005569458,0.947160005569458,0.0,245.8037109375,252.0,60725.01171875,0.0,4114.36962890625,1.0,277.141845703125,283.0757751464844,296.0875244140625,299.9481506347656,293.1499938964844,293.1499938964844,278.8500061035156,33480.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260241985321044,1.0,0.0,0.0,3.690292835235596,3.690316915512085,9.086883210329688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.2919921875,0.0,1559.397216796875,1895.4371337890625,0.0,3644.646240234375,0.9126269221305848,1.0,0.0,3.0,1.0,0.0
17856060,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.79274582862854,0.4073742926120758,0.3714525103569031,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9195889830589294,0.6410943865776062,0.6103248000144958,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.925927460193634,0.653282642364502,0.4588279128074646,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8172065615653992,0.4470990002155304,0.4282876551151275,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6672191023826599,0.2403262853622436,1.108896255493164,284.9034118652344,284.95001220703125,299.8315124511719,293.1181640625,297.86883544921875,297.1731262207031,284.9044494628906,1.0,0.6954917907714844,0.3514339029788971,0.3514339029788971,1.0,1.0,-3.576300621032715,0.9339811205863952,2.642319679260254,0.1307017505168914,0.8576870560646057,0.8576870560646057,0.0,249.1634063720703,255.0,61393.23046875,0.0,4130.88623046875,1.0,276.857666015625,282.9580993652344,296.138671875,300.114013671875,293.1499938964844,293.1499938964844,279.1499938964844,38654.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338585734367372,1.0,0.0,0.0,3.5772130489349365,3.5772368907928467,8.538525548829057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.896484375,0.0,1473.15087890625,1895.4371337890625,0.0,3716.457763671875,0.8912374973297119,1.0,0.0,3.0,1.0,0.0
17856120,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.79274582862854,0.4073742926120758,0.3714525103569031,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9195889830589294,0.6410943865776062,0.6103248000144958,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.925927460193634,0.653282642364502,0.4588279128074646,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8172065615653992,0.4470990002155304,0.4282876551151275,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6672191023826599,0.2403262853622436,1.108896255493164,284.9034118652344,284.95001220703125,299.8315124511719,293.1181640625,297.86883544921875,297.1731262207031,284.9044494628906,1.0,0.6954917907714844,0.3514339029788971,0.3514339029788971,1.0,1.0,-3.576300621032715,0.9339811205863952,2.642319679260254,0.1307017505168914,0.8576870560646057,0.8576870560646057,0.0,249.1634063720703,255.0,61393.23046875,0.0,4130.88623046875,1.0,276.857666015625,282.9580993652344,296.138671875,300.114013671875,293.1499938964844,293.1499938964844,279.1499938964844,38654.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338585734367372,1.0,0.0,0.0,3.5772130489349365,3.5772368907928467,8.538525548829057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.896484375,0.0,1473.15087890625,1895.4371337890625,0.0,3716.457763671875,0.8912374973297119,1.0,0.0,3.0,1.0,0.0
17856180,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7902895212173462,0.4071975350379944,0.3711578249931335,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9161985516548156,0.6403767466545105,0.6094945669174194,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9236590266227722,0.6547601222991943,0.4597230553627014,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8151688575744629,0.4473721981048584,0.4284545481204986,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6653905510902405,0.240434855222702,1.1092994213104248,285.0012512207031,284.95001220703125,299.8127136230469,293.1268310546875,297.8638000488281,297.1741027832031,285.0004272460937,1.0,0.6969330906867981,0.3510614931583404,0.3510614931583404,1.0,1.0,-3.576701164245605,0.9329249262809752,2.6437761783599854,0.1294971257448196,0.946154773235321,0.946154773235321,0.0,251.93228149414065,258.0,60726.234375,0.0,4148.87060546875,1.0,277.141845703125,283.0775146484375,296.10400390625,299.9656677246094,293.1499938964844,293.1499938964844,278.8500061035156,33510.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256913661956788,1.0,0.0,0.0,3.688681364059448,3.6887054443359375,9.078949005925096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.1865234375,0.0,1557.809814453125,1895.4371337890625,0.0,3641.58642578125,0.91228586435318,1.0,0.0,3.0,1.0,0.0
17856240,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7902895212173462,0.4071975350379944,0.3711578249931335,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9161985516548156,0.6403767466545105,0.6094945669174194,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9236590266227722,0.6547601222991943,0.4597230553627014,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8151688575744629,0.4473721981048584,0.4284545481204986,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6653905510902405,0.240434855222702,1.1092994213104248,285.0012512207031,284.95001220703125,299.8127136230469,293.1268310546875,297.8638000488281,297.1741027832031,285.0004272460937,1.0,0.6969330906867981,0.3510614931583404,0.3510614931583404,1.0,1.0,-3.576701164245605,0.9329249262809752,2.6437761783599854,0.1294971257448196,0.946154773235321,0.946154773235321,0.0,251.93228149414065,258.0,60726.234375,0.0,4148.87060546875,1.0,277.141845703125,283.0775146484375,296.10400390625,299.9656677246094,293.1499938964844,293.1499938964844,278.8500061035156,33510.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256913661956788,1.0,0.0,0.0,3.688681364059448,3.6887054443359375,9.078949005925096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.1865234375,0.0,1557.809814453125,1895.4371337890625,0.0,3641.58642578125,0.91228586435318,1.0,0.0,3.0,1.0,0.0
17856300,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7889981269836426,0.4066594541072845,0.3709929883480072,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9144536852836608,0.639568567276001,0.6090788245201111,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9224211573600768,0.6549185514450073,0.460124522447586,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8141017556190491,0.4471998810768127,0.4285525679588318,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6644716858863831,0.2403401285409927,1.1096770763397217,284.8771057128906,284.95001220703125,299.8031921386719,293.1311340332031,297.8588256835937,297.1713562011719,284.8755798339844,1.0,0.6976977586746216,0.3508752882480621,0.3508752882480621,1.0,1.0,-3.5770652294158936,0.9324413537979126,2.6446237564086914,0.129040241241455,0.8598051071166992,0.8598051071166992,0.0,253.41737365722656,258.0,61661.5546875,0.0,4158.8974609375,1.0,276.8968505859375,282.9362487792969,296.1615295410156,300.1899108886719,293.1499938964844,293.1499938964844,278.8500061035156,37745.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931596577167511,1.0,0.0,0.0,3.652989625930786,3.653013944625856,8.904102628548571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.3583984375,0.0,1549.5667724609375,1895.4371337890625,0.0,3695.766845703125,0.9050627946853638,1.0,0.0,3.0,1.0,0.0
17856360,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7870482206344604,0.4059877395629883,0.3704597055912018,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9119954705238342,0.6385951638221741,0.60825115442276,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9203943014144896,0.654917299747467,0.4601732492446899,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8124641180038452,0.4468885064125061,0.4283516407012939,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6630577445030212,0.240143820643425,1.1092584133148191,284.90386962890625,284.95001220703125,299.79364013671875,293.1354064941406,297.85284423828125,297.16729736328125,284.9051513671875,1.0,0.6983135938644409,0.3507056534290313,0.3507056534290313,1.0,1.0,-3.5747437477111816,0.9311770796775818,2.643566846847534,0.1283540576696396,0.8572275638580322,0.8572275638580322,0.0,255.28553771972656,261.0,61377.1015625,0.0,4164.19873046875,1.0,276.85760498046875,282.9613037109375,296.1551513671875,300.12994384765625,293.1499938964844,293.1499938964844,279.1499938964844,38720.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93331778049469,1.0,0.0,0.0,3.5733118057250977,3.5733354091644287,8.519912171323085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.78515625,0.0,1469.4393310546875,1895.4371337890625,0.0,3711.514404296875,0.8905169367790222,1.0,0.0,3.0,1.0,0.0
17856420,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7846463918685913,0.4057625532150268,0.3701222538948059,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9087934494018556,0.6378039121627808,0.6073529124259949,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9181406497955322,0.6562111973762512,0.4609382450580597,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8104091286659241,0.4470943808555603,0.4284560084342956,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6612995862960815,0.2402381896972656,1.1096010208129885,285.0008850097656,284.95001220703125,299.7742919921875,293.143798828125,297.8476867675781,297.1681823730469,285.00006103515625,1.0,0.6996956467628479,0.3503664135932922,0.3503664135932922,1.0,1.0,-3.5747063159942627,0.930090606212616,2.644615650177002,0.127208337187767,0.9451068639755248,0.9451068639755248,0.0,258.0542297363281,264.0,60714.2421875,0.0,4181.0224609375,1.0,277.1418151855469,283.0797424316406,296.1206359863281,299.9818115234375,293.1499938964844,293.1499938964844,278.8500061035156,33521.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250792860984802,1.0,0.0,0.0,3.685842990875244,3.6858668327331534,9.064982009476808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.3583984375,0.0,1554.684326171875,1895.4371337890625,0.0,3635.95751953125,0.9116530418395996,1.0,0.0,3.0,1.0,0.0
17856480,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7846463918685913,0.4057625532150268,0.3701222538948059,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9087934494018556,0.6378039121627808,0.6073529124259949,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9181406497955322,0.6562111973762512,0.4609382450580597,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8104091286659241,0.4470943808555603,0.4284560084342956,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6612995862960815,0.2402381896972656,1.1096010208129885,285.0008850097656,284.95001220703125,299.7742919921875,293.143798828125,297.8476867675781,297.1681823730469,285.00006103515625,1.0,0.6996956467628479,0.3503664135932922,0.3503664135932922,1.0,1.0,-3.5747063159942627,0.930090606212616,2.644615650177002,0.127208337187767,0.9451068639755248,0.9451068639755248,0.0,258.0542297363281,264.0,60714.2421875,0.0,4181.0224609375,1.0,277.1418151855469,283.0797424316406,296.1206359863281,299.9818115234375,293.1499938964844,293.1499938964844,278.8500061035156,33521.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250792860984802,1.0,0.0,0.0,3.685842990875244,3.6858668327331534,9.064982009476808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.3583984375,0.0,1554.684326171875,1895.4371337890625,0.0,3635.95751953125,0.9116530418395996,1.0,0.0,3.0,1.0,0.0
17856540,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7814804315567017,0.4045074880123138,0.3693779706954956,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9048835039138794,0.6359544992446899,0.6060387492179871,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9149417877197266,0.6561864018440247,0.4612587392330169,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.807668924331665,0.4465432465076446,0.4282860159873962,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6590554714202881,0.2399328798055648,1.1094890832901,284.9044189453125,284.95001220703125,299.7547302246094,293.15203857421875,297.8368835449219,297.1616516113281,284.9051818847656,1.0,0.7010164260864258,0.3500271737575531,0.3500271737575531,1.0,1.0,-3.572285890579224,0.9282567501068116,2.644029140472412,0.1260730773210525,0.8566681146621704,0.8566681146621704,0.0,261.4102478027344,267.0,61368.40234375,0.0,4195.1171875,1.0,276.8580627441406,282.9640197753906,296.17108154296875,300.1451110839844,293.1499938964844,293.1499938964844,279.1499938964844,38606.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326412081718444,1.0,0.0,0.0,3.571485042572021,3.571508884429932,8.511203191119421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.4501953125,0.0,1466.6431884765625,1895.4371337890625,0.0,3705.32666015625,0.8900126814842224,1.0,0.0,3.0,1.0,0.0
17856600,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7814804315567017,0.4045074880123138,0.3693779706954956,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9048835039138794,0.6359544992446899,0.6060387492179871,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9149417877197266,0.6561864018440247,0.4612587392330169,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.807668924331665,0.4465432465076446,0.4282860159873962,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6590554714202881,0.2399328798055648,1.1094890832901,284.9044189453125,284.95001220703125,299.7547302246094,293.15203857421875,297.8368835449219,297.1616516113281,284.9051818847656,1.0,0.7010164260864258,0.3500271737575531,0.3500271737575531,1.0,1.0,-3.572285890579224,0.9282567501068116,2.644029140472412,0.1260730773210525,0.8566681146621704,0.8566681146621704,0.0,261.4102478027344,267.0,61368.40234375,0.0,4195.1171875,1.0,276.8580627441406,282.9640197753906,296.17108154296875,300.1451110839844,293.1499938964844,293.1499938964844,279.1499938964844,38606.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326412081718444,1.0,0.0,0.0,3.571485042572021,3.571508884429932,8.511203191119421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.4501953125,0.0,1466.6431884765625,1895.4371337890625,0.0,3705.32666015625,0.8900126814842224,1.0,0.0,3.0,1.0,0.0
17856660,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7791460156440735,0.4042339026927948,0.3690041899681091,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.901955783367157,0.635093092918396,0.6050824522972107,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.912744164466858,0.6573066711425781,0.4619069993495941,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8055795431137085,0.4466818273067474,0.4283321797847748,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6573739051818848,0.2400139272212982,1.1097843647003174,285.0005798339844,284.95001220703125,299.73492431640625,293.1600952148437,297.8316955566406,297.1625061035156,284.999755859375,1.0,0.7023427486419678,0.3497311472892761,0.3497311472892761,1.0,1.0,-3.5718674659729004,0.9271856546401978,2.644681930541992,0.1250227838754654,0.943859040737152,0.943859040737152,0.0,264.1706237792969,270.0,60691.34375,0.0,4210.8701171875,1.0,277.1418151855469,283.0822448730469,296.1368103027344,299.9969177246094,293.1499938964844,293.1499938964844,278.8500061035156,33528.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244143962860109,1.0,0.0,0.0,3.682098865509033,3.682122707366944,9.0465749735813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.044921875,0.0,1550.5230712890625,1895.4371337890625,0.0,3629.840087890625,0.9108096957206726,1.0,0.0,3.0,1.0,0.0
17856720,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7791460156440735,0.4042339026927948,0.3690041899681091,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.901955783367157,0.635093092918396,0.6050824522972107,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.912744164466858,0.6573066711425781,0.4619069993495941,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8055795431137085,0.4466818273067474,0.4283321797847748,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6573739051818848,0.2400139272212982,1.1097843647003174,285.0005798339844,284.95001220703125,299.73492431640625,293.1600952148437,297.8316955566406,297.1625061035156,284.999755859375,1.0,0.7023427486419678,0.3497311472892761,0.3497311472892761,1.0,1.0,-3.5718674659729004,0.9271856546401978,2.644681930541992,0.1250227838754654,0.943859040737152,0.943859040737152,0.0,264.1706237792969,270.0,60691.34375,0.0,4210.8701171875,1.0,277.1418151855469,283.0822448730469,296.1368103027344,299.9969177246094,293.1499938964844,293.1499938964844,278.8500061035156,33528.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244143962860109,1.0,0.0,0.0,3.682098865509033,3.682122707366944,9.0465749735813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.044921875,0.0,1550.5230712890625,1895.4371337890625,0.0,3629.840087890625,0.9108096957206726,1.0,0.0,3.0,1.0,0.0
17856780,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7760680913925171,0.4029360711574554,0.3682206571102142,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.898307740688324,0.6331819295883179,0.6037082076072693,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9096619486808776,0.6571111083030701,0.4621106684207916,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8028120398521423,0.4460659623146057,0.4281007051467895,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6552239656448364,0.2396966516971588,1.1096181869506836,284.9046630859375,284.95001220703125,299.7149353027344,293.1679077148437,297.8211975097656,297.1564025878906,284.9054260253906,1.0,0.7036086916923523,0.3494351208209991,0.3494351208209991,1.0,1.0,-3.5690479278564453,0.9253670573234558,2.6436808109283447,0.1239852160215377,0.8558067679405212,0.8558067679405212,0.0,267.5218505859375,273.0,61339.05859375,0.0,4223.8447265625,1.0,276.85809326171875,282.9672241210937,296.1868896484375,300.1593933105469,293.1499938964844,293.1499938964844,279.1499938964844,38610.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319580793380736,1.0,0.0,0.0,3.567072868347168,3.567096710205078,8.490187610732391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.259765625,0.0,1461.9378662109375,1895.4371337890625,0.0,3699.076171875,0.8890408277511597,1.0,0.0,3.0,1.0,0.0
17856840,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7760680913925171,0.4029360711574554,0.3682206571102142,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.898307740688324,0.6331819295883179,0.6037082076072693,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9096619486808776,0.6571111083030701,0.4621106684207916,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8028120398521423,0.4460659623146057,0.4281007051467895,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6552239656448364,0.2396966516971588,1.1096181869506836,284.9046630859375,284.95001220703125,299.7149353027344,293.1679077148437,297.8211975097656,297.1564025878906,284.9054260253906,1.0,0.7036086916923523,0.3494351208209991,0.3494351208209991,1.0,1.0,-3.5690479278564453,0.9253670573234558,2.6436808109283447,0.1239852160215377,0.8558067679405212,0.8558067679405212,0.0,267.5218505859375,273.0,61339.05859375,0.0,4223.8447265625,1.0,276.85809326171875,282.9672241210937,296.1868896484375,300.1593933105469,293.1499938964844,293.1499938964844,279.1499938964844,38610.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319580793380736,1.0,0.0,0.0,3.567072868347168,3.567096710205078,8.490187610732391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.259765625,0.0,1461.9378662109375,1895.4371337890625,0.0,3699.076171875,0.8890408277511597,1.0,0.0,3.0,1.0,0.0
17856900,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7746412754058838,0.4027169346809387,0.3678476214408874,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8965927958488464,0.6326481699943542,0.6030176281929016,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9082714915275574,0.6575281023979187,0.4622238874435425,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8015093207359314,0.4460441768169403,0.4279614388942718,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6542006134986877,0.2396842539310455,1.1093729734420776,285.0138244628906,284.95001220703125,299.7048645019531,293.1717529296875,297.81805419921875,297.1562194824219,285.0146789550781,1.0,0.7041824460029602,0.3492870926856994,0.3492870926856994,1.0,1.0,-3.5674352645874023,0.9244014620780944,2.643033981323242,0.1233164072036743,0.9321476817131042,0.9321476817131042,0.0,269.07666015625,273.0,60508.59375,0.0,4229.0634765625,1.0,277.0997619628906,283.0938415527344,296.1390991210937,299.95294189453125,293.1499938964844,293.1499938964844,279.1499938964844,34125.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258960485458374,1.0,0.0,0.0,3.615560531616211,3.615583896636963,8.722572601982392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.8681640625,0.0,1481.296875,1895.4371337890625,0.0,3643.468017578125,0.8978208303451538,1.0,0.0,3.0,1.0,0.0
17856960,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7737823128700256,0.4026154279708862,0.3678005635738373,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8954535722732544,0.6322547197341919,0.60268634557724,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.907526969909668,0.6580677628517151,0.4626378715038299,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8007217049598694,0.4461385607719421,0.4280821084976196,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6536030769348145,0.2397651970386505,1.1098530292510986,285.00018310546875,284.95001220703125,299.6947631835937,293.175537109375,297.81591796875,297.15728759765625,284.9989318847656,1.0,0.7048804759979248,0.3491476476192474,0.3491476476192474,1.0,1.0,-3.568198680877685,0.9241934418678284,2.644005298614502,0.1229208633303642,0.9424991011619568,0.9424991011619568,0.0,270.2864074707031,276.0,60663.49609375,0.0,4238.462890625,1.0,277.1426696777344,283.0845947265625,296.1514587402344,300.01031494140625,293.1499938964844,293.1499938964844,278.8500061035156,33461.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236884117126464,1.0,0.0,0.0,3.679651260375977,3.679675340652466,9.03455259049224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.66796875,0.0,1547.25732421875,1895.4371337890625,0.0,3623.15771484375,0.909961998462677,1.0,0.0,3.0,1.0,0.0
17857020,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7708112597465515,0.4012763202190399,0.3669897317886352,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.891907811164856,0.6302863359451294,0.601267397403717,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9046242833137512,0.6577141284942627,0.4627432227134704,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7980191111564636,0.4454603195190429,0.4277987778186798,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.651556134223938,0.2394377142190933,1.1096571683883667,284.9046325683594,284.95001220703125,299.6744384765625,293.1828918457031,297.8057556152344,297.15167236328125,284.90576171875,1.0,0.7060979604721069,0.3488687574863434,0.3488687574863434,1.0,1.0,-3.5650763511657715,0.9223371744155884,2.6427390575408936,0.1219118386507034,0.8546973466873169,0.8546973466873169,0.0,273.6210632324219,279.0,61292.546875,0.0,4250.494140625,1.0,276.8575744628906,282.9706726074219,296.2022705078125,300.1724853515625,293.1499938964844,293.1499938964844,279.1499938964844,38717.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312977194786072,1.0,0.0,0.0,3.560407876968384,3.560431718826294,8.458490015073039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.4833984375,0.0,1455.592529296875,1895.4371337890625,0.0,3693.0302734375,0.8876655697822571,1.0,0.0,3.0,1.0,0.0
17857080,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7708112597465515,0.4012763202190399,0.3669897317886352,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.891907811164856,0.6302863359451294,0.601267397403717,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9046242833137512,0.6577141284942627,0.4627432227134704,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7980191111564636,0.4454603195190429,0.4277987778186798,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.651556134223938,0.2394377142190933,1.1096571683883667,284.9046325683594,284.95001220703125,299.6744384765625,293.1828918457031,297.8057556152344,297.15167236328125,284.90576171875,1.0,0.7060979604721069,0.3488687574863434,0.3488687574863434,1.0,1.0,-3.5650763511657715,0.9223371744155884,2.6427390575408936,0.1219118386507034,0.8546973466873169,0.8546973466873169,0.0,273.6210632324219,279.0,61292.546875,0.0,4250.494140625,1.0,276.8575744628906,282.9706726074219,296.2022705078125,300.1724853515625,293.1499938964844,293.1499938964844,279.1499938964844,38717.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312977194786072,1.0,0.0,0.0,3.560407876968384,3.560431718826294,8.458490015073039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.4833984375,0.0,1455.592529296875,1895.4371337890625,0.0,3693.0302734375,0.8876655697822571,1.0,0.0,3.0,1.0,0.0
17857140,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7685897350311279,0.4009100496768951,0.3665332198143005,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8891171216964722,0.6292980313301086,0.6001933217048645,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9026070833206176,0.6585268378257751,0.4631698429584503,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7959615588188171,0.4454697370529175,0.4277241826057434,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6500039100646973,0.2394954264163971,1.1098531484603882,284.99969482421875,284.95001220703125,299.65399169921875,293.19000244140625,297.800537109375,297.1526184082031,284.9988708496094,1.0,0.7073220014572144,0.3485898375511169,0.3485898375511169,1.0,1.0,-3.563885450363159,0.921087920665741,2.642797470092773,0.1208451390266418,0.941003143787384,0.941003143787384,0.0,276.3807678222656,282.0,60624.21484375,0.0,4264.15185546875,1.0,277.1417236328125,283.087646484375,296.16680908203125,300.0234375,293.1499938964844,293.1499938964844,278.8500061035156,33535.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230607748031616,1.0,0.0,0.0,3.672884941101074,3.672908782958984,9.001356033877528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.83984375,0.0,1540.2252197265625,1895.4371337890625,0.0,3617.378173828125,0.908740758895874,1.0,0.0,3.0,1.0,0.0
17857200,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7685897350311279,0.4009100496768951,0.3665332198143005,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8891171216964722,0.6292980313301086,0.6001933217048645,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9026070833206176,0.6585268378257751,0.4631698429584503,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7959615588188171,0.4454697370529175,0.4277241826057434,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6500039100646973,0.2394954264163971,1.1098531484603882,284.99969482421875,284.95001220703125,299.65399169921875,293.19000244140625,297.800537109375,297.1526184082031,284.9988708496094,1.0,0.7073220014572144,0.3485898375511169,0.3485898375511169,1.0,1.0,-3.563885450363159,0.921087920665741,2.642797470092773,0.1208451390266418,0.941003143787384,0.941003143787384,0.0,276.3807678222656,282.0,60624.21484375,0.0,4264.15185546875,1.0,277.1417236328125,283.087646484375,296.16680908203125,300.0234375,293.1499938964844,293.1499938964844,278.8500061035156,33535.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230607748031616,1.0,0.0,0.0,3.672884941101074,3.672908782958984,9.001356033877528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.83984375,0.0,1540.2252197265625,1895.4371337890625,0.0,3617.378173828125,0.908740758895874,1.0,0.0,3.0,1.0,0.0
