time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8219623565673828,0.3650298416614532,0.3316893577575683,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.956570565700531,0.5702569484710693,0.5420522093772888,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.6711267232894897,0.4651768505573272,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8601067066192627,0.4223028421401977,0.4030040204524994,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7074063420295715,0.2287309169769287,1.0471891164779663,284.9067687988281,284.95001220703125,299.0556945800781,293.1419372558594,297.61016845703125,297.1180725097656,284.9072570800781,1.0,0.6304349303245544,0.3466898202896118,0.3466898202896118,1.0,1.0,-3.3493640422821045,0.8487491011619568,2.500615119934082,0.0965351238846778,0.8330997824668884,0.8330997824668884,0.0,179.43038940429688,183.0,56768.0078125,0.0,3168.1357421875,1.0,277.15887451171875,283.0842590332031,296.1602478027344,299.85235595703125,293.1499938964844,293.1499938964844,279.45001220703125,38971.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098880290985109,1.0,0.0,0.0,3.4562909603118896,3.4563138484954834,7.971020181685162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.03173828125,0.0,1349.197998046875,1895.4371337890625,0.0,3495.564697265625,0.8649551868438721,1.0,0.0,3.0,1.0,0.0
17861040,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8219623565673828,0.3650298416614532,0.3316893577575683,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.956570565700531,0.5702569484710693,0.5420522093772888,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.6711267232894897,0.4651768505573272,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8601067066192627,0.4223028421401977,0.4030040204524994,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7074063420295715,0.2287309169769287,1.0471891164779663,284.9067687988281,284.95001220703125,299.0556945800781,293.1419372558594,297.61016845703125,297.1180725097656,284.9072570800781,1.0,0.6304349303245544,0.3466898202896118,0.3466898202896118,1.0,1.0,-3.3493640422821045,0.8487491011619568,2.500615119934082,0.0965351238846778,0.8330997824668884,0.8330997824668884,0.0,179.43038940429688,183.0,56768.0078125,0.0,3168.1357421875,1.0,277.15887451171875,283.0842590332031,296.1602478027344,299.85235595703125,293.1499938964844,293.1499938964844,279.45001220703125,38971.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098880290985109,1.0,0.0,0.0,3.4562909603118896,3.4563138484954834,7.971020181685162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.03173828125,0.0,1349.197998046875,1895.4371337890625,0.0,3495.564697265625,0.8649551868438721,1.0,0.0,3.0,1.0,0.0
17861100,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8197290301322937,0.3643085658550262,0.3308995366096496,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9536311030387878,0.5691208243370056,0.5408309102058411,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.670954704284668,0.4677799642086029,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8578566908836365,0.421705424785614,0.402336835861206,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7052273154258728,0.2281872183084488,1.044613480567932,285.0116577148437,284.95001220703125,299.0482177734375,293.1342468261719,297.6062316894531,297.1151428222656,285.01239013671875,1.0,0.6306808590888977,0.3468082845211029,0.3468082845211029,1.0,1.0,-3.346174955368042,0.8481195569038391,2.498055458068848,0.0965781435370445,0.9062073826789856,0.9062073826789856,0.0,180.6357421875,183.0,55963.22265625,0.0,3167.90771484375,1.0,277.39703369140625,283.2057189941406,296.09942626953125,299.63641357421875,293.1499938964844,293.1499938964844,279.45001220703125,34124.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035505056381226,1.0,0.0,0.0,3.506933689117432,3.506956100463867,8.206319535020157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.2802734375,0.0,1366.2642822265625,1895.4371337890625,0.0,3436.65771484375,0.8737232089042664,1.0,0.0,3.0,1.0,0.0
17861160,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8176887035369873,0.3636558353900909,0.3303853571414947,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.950831413269043,0.5680697560310364,0.5399126410484314,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990075826644896,0.6708933711051941,0.4692070186138153,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8557731509208679,0.4211888611316681,0.4019069671630859,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7031829953193665,0.227697417140007,1.04266357421875,284.9932556152344,284.95001220703125,299.0407409667969,293.1264038085937,297.60302734375,297.1133728027344,284.99169921875,1.0,0.6309876441955566,0.3468817770481109,0.3468817770481109,1.0,1.0,-3.343320369720459,0.8474640846252441,2.495856285095215,0.0965619012713432,0.9118327498435974,0.9118327498435974,0.0,181.8867034912109,186.0,56036.97265625,0.0,3168.670654296875,1.0,277.441650390625,283.19219970703125,296.1005859375,299.677734375,293.1499938964844,293.1499938964844,279.1499938964844,33507.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011669754981996,1.0,0.0,0.0,3.57253646850586,3.572559118270874,8.516215075360378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.978515625,0.0,1430.4267578125,1895.4371337890625,0.0,3414.460205078125,0.8858780860900879,1.0,0.0,3.0,1.0,0.0
17861220,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.811306357383728,0.3613229393959045,0.3286825716495514,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9423310160636902,0.5649044513702393,0.5373633503913879,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9942716956138612,0.6699766516685486,0.4690420627593994,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.849496603012085,0.4193358123302459,0.4005323350429535,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6971511244773865,0.2262081354856491,1.0374326705932615,284.9043273925781,284.95001220703125,299.0257873535156,293.1102294921875,297.5911865234375,297.10284423828125,284.9046325683594,1.0,0.6312336921691895,0.3470288217067718,0.3470288217067718,1.0,1.0,-3.3300647735595703,0.8437848687171936,2.4862797260284424,0.0959383696317672,0.8259639739990234,0.8259639739990234,0.0,185.59149169921875,189.0,56315.03515625,0.0,3160.28125,1.0,277.1591491699219,283.0892028808594,296.12908935546875,299.79638671875,293.1499938964844,293.1499938964844,279.45001220703125,39125.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089368581771852,1.0,0.0,0.0,3.4247426986694336,3.424765110015869,7.82616837113892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.80419921875,0.0,1318.6441650390625,1895.4371337890625,0.0,3486.734375,0.8581061363220215,1.0,0.0,3.0,1.0,0.0
17861280,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.811306357383728,0.3613229393959045,0.3286825716495514,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9423310160636902,0.5649044513702393,0.5373633503913879,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9942716956138612,0.6699766516685486,0.4690420627593994,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.849496603012085,0.4193358123302459,0.4005323350429535,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6971511244773865,0.2262081354856491,1.0374326705932615,284.9043273925781,284.95001220703125,299.0257873535156,293.1102294921875,297.5911865234375,297.10284423828125,284.9046325683594,1.0,0.6312336921691895,0.3470288217067718,0.3470288217067718,1.0,1.0,-3.3300647735595703,0.8437848687171936,2.4862797260284424,0.0959383696317672,0.8259639739990234,0.8259639739990234,0.0,185.59149169921875,189.0,56315.03515625,0.0,3160.28125,1.0,277.1591491699219,283.0892028808594,296.12908935546875,299.79638671875,293.1499938964844,293.1499938964844,279.45001220703125,39125.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089368581771852,1.0,0.0,0.0,3.4247426986694336,3.424765110015869,7.82616837113892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.80419921875,0.0,1318.6441650390625,1895.4371337890625,0.0,3486.734375,0.8581061363220215,1.0,0.0,3.0,1.0,0.0
17861340,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8060238361358643,0.3598008453845978,0.3272749483585357,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9352846741676332,0.5625464916229248,0.5350983738899231,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9905198216438292,0.6706638932228088,0.4693827033042907,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8445290327072144,0.4180788993835449,0.3993352949619293,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6921356916427612,0.2250124216079712,1.0323070287704468,284.9869689941406,284.95001220703125,299.0107727050781,293.093505859375,297.5863952636719,297.1016845703125,284.9860534667969,1.0,0.6313776969909668,0.3471758365631103,0.3471758365631103,1.0,1.0,-3.318444967269897,0.8406193256378174,2.47782564163208,0.0952498316764831,0.898747444152832,0.898747444152832,0.0,188.6016845703125,192.0,55468.53125,0.0,3151.6181640625,1.0,277.44061279296875,283.1954650878906,296.0660705566406,299.6101989746094,293.1499938964844,293.1499938964844,279.75,33846.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997536897659302,1.0,0.0,0.0,3.5313291549682617,3.5313515663146973,8.320888014168304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.72802734375,0.0,1389.517822265625,1895.4371337890625,0.0,3401.288330078125,0.8770610690116882,1.0,0.0,3.0,1.0,0.0
17861400,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8060238361358643,0.3598008453845978,0.3272749483585357,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9352846741676332,0.5625464916229248,0.5350983738899231,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9905198216438292,0.6706638932228088,0.4693827033042907,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8445290327072144,0.4180788993835449,0.3993352949619293,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6921356916427612,0.2250124216079712,1.0323070287704468,284.9869689941406,284.95001220703125,299.0107727050781,293.093505859375,297.5863952636719,297.1016845703125,284.9860534667969,1.0,0.6313776969909668,0.3471758365631103,0.3471758365631103,1.0,1.0,-3.318444967269897,0.8406193256378174,2.47782564163208,0.0952498316764831,0.898747444152832,0.898747444152832,0.0,188.6016845703125,192.0,55468.53125,0.0,3151.6181640625,1.0,277.44061279296875,283.1954650878906,296.0660705566406,299.6101989746094,293.1499938964844,293.1499938964844,279.75,33846.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997536897659302,1.0,0.0,0.0,3.5313291549682617,3.5313515663146973,8.320888014168304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.72802734375,0.0,1389.517822265625,1895.4371337890625,0.0,3401.288330078125,0.8770610690116882,1.0,0.0,3.0,1.0,0.0
17861460,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8032158017158508,0.3590295910835266,0.3265729546546936,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.9315583109855652,0.5612968802452087,0.5339069366455078,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.988611936569214,0.6713152527809143,0.4697900116443634,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8419870138168335,0.4174681007862091,0.3987595438957214,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.6895207762718201,0.2243921458721161,1.029665470123291,285.0717468261719,284.95001220703125,299.001708984375,293.0832214355469,297.58502197265625,297.102783203125,285.070068359375,1.0,0.6315487027168274,0.347341388463974,0.347341388463974,1.0,1.0,-3.31278657913208,0.8393451571464539,2.473441362380981,0.0951942801475524,0.9896265864372252,0.9896265864372252,0.0,190.2483825683593,192.0,54752.70703125,0.0,3148.43017578125,1.0,277.712890625,283.3005065917969,296.03729248046875,299.48248291015625,293.1499938964844,293.1499938964844,279.75,30991.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930797576904297,1.0,0.0,0.0,3.647159337997437,3.64718246459961,8.875703656485712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.9365234375,0.0,1492.5657958984375,1895.4371337890625,0.0,3338.9970703125,0.901658058166504,1.0,0.0,3.0,1.0,0.0
17861520,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8015274405479431,0.3584599196910858,0.3261791467666626,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.929289937019348,0.5604141354560852,0.5331997871398926,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9874846339225768,0.6716655492782593,0.4701455235481262,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8404676914215088,0.4170322716236114,0.3984480202198028,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.6879408955574036,0.2239722609519958,1.0281232595443726,285.0423889160156,284.95001220703125,298.99566650390625,293.0762939453125,297.5839233398437,297.103271484375,285.0394897460937,1.0,0.6317126154899597,0.347451776266098,0.347451776266098,1.0,1.0,-3.309661865234375,0.8387033939361572,2.4709584712982178,0.0952477976679802,0.9989880919456482,0.9989880919456482,0.0,191.28860473632807,195.0,54912.109375,0.0,3147.408935546875,1.0,277.7413330078125,283.2745056152344,296.0547180175781,299.54766845703125,293.1499938964844,293.1499938964844,279.45001220703125,31307.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927346467971802,1.0,0.0,0.0,3.7191436290740967,3.719167470932007,9.229521538145492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.2509765625,0.0,1575.6907958984375,1895.4371337890625,0.0,3335.7724609375,0.9174125790596008,1.0,0.0,3.0,1.0,0.0
17861580,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7958189249038696,0.3560188412666321,0.3245025277137756,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.921984851360321,0.557218074798584,0.5307607650756836,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.98308128118515,0.6708278059959412,0.4700559675693512,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8354523777961731,0.4150933027267456,0.3971012234687805,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6828902959823608,0.2224472165107727,1.022993803024292,284.8743591308594,284.95001220703125,298.9821472167969,293.0606689453125,297.57293701171875,297.0932312011719,284.8761291503906,1.0,0.631797730922699,0.3476965427398681,0.3476965427398681,1.0,1.0,-3.296830177307129,0.8354315757751465,2.4613986015319824,0.0949736833572387,0.8725042343139648,0.8725042343139648,0.0,194.5538024902344,195.0,55674.6796875,0.0,3137.546630859375,1.0,277.4602966308594,283.0965576171875,296.1025695800781,299.7337951660156,293.1499938964844,293.1499938964844,279.45001220703125,38307.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040350317955016,1.0,0.0,0.0,3.656938314437866,3.656962633132935,8.92336231572699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.1845703125,0.0,1558.1993408203125,1895.4371337890625,0.0,3441.167236328125,0.9079021215438844,1.0,0.0,3.0,1.0,0.0
17861640,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7949616312980652,0.3557068407535553,0.3242226541042328,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9209104180336,0.5568029284477234,0.5303735136985779,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9823854565620422,0.6707263588905334,0.4699763357639313,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8347040414810181,0.4148328900337219,0.3968662619590759,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6821341514587402,0.2222350835800171,1.0221383571624756,284.8793029785156,284.95001220703125,298.9804077148437,293.0586853027344,297.5715026855469,297.0919189453125,284.8807678222656,1.0,0.6317665576934814,0.3477276861667633,0.3477276861667633,1.0,1.0,-3.294620513916016,0.8348358869552612,2.459784746170044,0.0948664620518684,0.8703829646110535,0.8703829646110535,0.0,195.02166748046875,198.0,55604.48828125,0.0,3135.324462890625,1.0,277.4571228027344,283.1015014648437,296.094970703125,299.7167663574219,293.1499938964844,293.1499938964844,279.75,38380.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043238759040833,1.0,0.0,0.0,3.644282102584839,3.6443064212799072,8.861704259288672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.61376953125,0.0,1544.59716796875,1895.4371337890625,0.0,3443.85498046875,0.9054725766181946,1.0,0.0,3.0,1.0,0.0
17861700,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7916852831840515,0.354705274105072,0.3231570720672607,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9167859554290771,0.5553496479988098,0.52883380651474,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9797671437263488,0.6708096265792847,0.4698222875595093,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8318309783935547,0.4139685034751892,0.395944595336914,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6791714429855347,0.2214496731758117,1.0185580253601074,284.9979858398437,284.95001220703125,298.97271728515625,293.0497436523437,297.5678100585937,297.0895690917969,284.9999084472656,1.0,0.6316373944282532,0.3478656709194183,0.3478656709194183,1.0,1.0,-3.2858822345733643,0.8325258493423462,2.4533562660217285,0.0944197475910186,0.9458666443824768,0.9458666443824768,0.0,196.82687377929688,198.0,54587.12890625,0.0,3126.30810546875,1.0,277.7013854980469,283.2389221191406,296.0239562988281,299.4820861816406,293.1499938964844,293.1499938964844,279.75,34409.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984412550926208,1.0,0.0,0.0,3.6804544925689697,3.680478572845459,9.038496386892804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.80908203125,0.0,1555.3123779296875,1895.4371337890625,0.0,3389.05029296875,0.9125238060951232,1.0,0.0,3.0,1.0,0.0
17861760,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7893732190132141,0.3539032638072967,0.3224638402462005,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9138104915618896,0.5541102290153503,0.5276919007301331,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9780436754226683,0.6711357831954956,0.4700676202774048,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8297774195671082,0.4132819175720215,0.3953218162059784,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6769654154777527,0.2207784503698349,1.015711545944214,284.9883117675781,284.95001220703125,298.9649963378906,293.04071044921875,297.5658874511719,297.0895690917969,284.9867248535156,1.0,0.6316092610359192,0.3480327129364013,0.3480327129364013,1.0,1.0,-3.2797954082489014,0.8311203718185425,2.4486751556396484,0.0943187400698661,0.954645335674286,0.954645335674286,0.0,198.1819610595703,201.0,54568.484375,0.0,3120.591064453125,1.0,277.7431030273437,283.2326354980469,296.01763916015625,299.50860595703125,293.1499938964844,293.1499938964844,279.45001220703125,33740.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959949612617493,1.0,0.0,0.0,3.739322423934937,3.739346981048584,9.329945669378504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.4951171875,0.0,1617.509765625,1895.4371337890625,0.0,3366.2236328125,0.9235637187957764,1.0,0.0,3.0,1.0,0.0
17861820,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7835041284561157,0.3512828350067138,0.3205102682113647,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9066798090934752,0.5505841374397278,0.5248093008995056,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9731736779212952,0.6703283786773682,0.4698846042156219,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8246465921401978,0.4111045002937317,0.3936435282230377,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6716437935829163,0.2189662754535675,1.0089823007583618,284.8827209472656,284.95001220703125,298.9493408203125,293.0224914550781,297.554931640625,297.0802001953125,284.8846130371094,1.0,0.6313804388046265,0.3483667969703674,0.3483667969703674,1.0,1.0,-3.2636585235595703,0.827066957950592,2.436591625213623,0.0939353331923484,0.8470636010169983,0.8470636010169983,0.0,201.57432556152344,204.0,54836.48046875,0.0,3104.371337890625,1.0,277.45721435546875,283.1163635253906,296.04229736328125,299.6184387207031,293.1499938964844,293.1499938964844,279.75,39989.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90391743183136,1.0,0.0,0.0,3.5789473056793213,3.5789713859558105,8.546807634957077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.5234375,0.0,1484.81640625,1895.4371337890625,0.0,3440.072509765625,0.8927313685417175,1.0,0.0,3.0,1.0,0.0
17861880,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7835041284561157,0.3512828350067138,0.3205102682113647,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9066798090934752,0.5505841374397278,0.5248093008995056,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9731736779212952,0.6703283786773682,0.4698846042156219,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8246465921401978,0.4111045002937317,0.3936435282230377,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6716437935829163,0.2189662754535675,1.0089823007583618,284.8827209472656,284.95001220703125,298.9493408203125,293.0224914550781,297.554931640625,297.0802001953125,284.8846130371094,1.0,0.6313804388046265,0.3483667969703674,0.3483667969703674,1.0,1.0,-3.2636585235595703,0.827066957950592,2.436591625213623,0.0939353331923484,0.8470636010169983,0.8470636010169983,0.0,201.57432556152344,204.0,54836.48046875,0.0,3104.371337890625,1.0,277.45721435546875,283.1163635253906,296.04229736328125,299.6184387207031,293.1499938964844,293.1499938964844,279.75,39989.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90391743183136,1.0,0.0,0.0,3.5789473056793213,3.5789713859558105,8.546807634957077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.5234375,0.0,1484.81640625,1895.4371337890625,0.0,3440.072509765625,0.8927313685417175,1.0,0.0,3.0,1.0,0.0
17861940,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7787686586380005,0.3496115803718567,0.3189089298248291,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9011258482933044,0.5480183959007263,0.522281289100647,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9693231582641602,0.6708332896232605,0.4700930714607239,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8204320073127747,0.4096474349498749,0.3922028243541717,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6671658158302307,0.2175297439098358,1.0026040077209473,284.99005126953125,284.95001220703125,298.93341064453125,293.0040588378906,297.5509033203125,297.080078125,284.9891052246094,1.0,0.6311441659927368,0.3487009108066559,0.3487009108066559,1.0,1.0,-3.249533176422119,0.8236419558525085,2.425891160964966,0.0935209393501281,0.932201325893402,0.932201325893402,0.0,204.3731384277344,207.0,53829.90625,0.0,3089.32763671875,1.0,277.7417907714844,283.2453918457031,295.97174072265625,299.414306640625,293.1499938964844,293.1499938964844,279.45001220703125,34056.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935091495513916,1.0,0.0,0.0,3.672779083251953,3.6728029251098633,9.00083648502914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.2490234375,0.0,1544.0263671875,1895.4371337890625,0.0,3343.009033203125,0.909047782421112,1.0,0.0,3.0,1.0,0.0
17862000,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7787686586380005,0.3496115803718567,0.3189089298248291,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9011258482933044,0.5480183959007263,0.522281289100647,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9693231582641602,0.6708332896232605,0.4700930714607239,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8204320073127747,0.4096474349498749,0.3922028243541717,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6671658158302307,0.2175297439098358,1.0026040077209473,284.99005126953125,284.95001220703125,298.93341064453125,293.0040588378906,297.5509033203125,297.080078125,284.9891052246094,1.0,0.6311441659927368,0.3487009108066559,0.3487009108066559,1.0,1.0,-3.249533176422119,0.8236419558525085,2.425891160964966,0.0935209393501281,0.932201325893402,0.932201325893402,0.0,204.3731384277344,207.0,53829.90625,0.0,3089.32763671875,1.0,277.7417907714844,283.2453918457031,295.97174072265625,299.414306640625,293.1499938964844,293.1499938964844,279.45001220703125,34056.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935091495513916,1.0,0.0,0.0,3.672779083251953,3.6728029251098633,9.00083648502914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.2490234375,0.0,1544.0263671875,1895.4371337890625,0.0,3343.009033203125,0.909047782421112,1.0,0.0,3.0,1.0,0.0
17862060,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7733706831932068,0.3470323979854584,0.3169802129268646,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8949759006500244,0.5445305705070496,0.5194219350814819,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9645199179649352,0.6699762344360352,0.4698663055896759,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8156090378761292,0.4074974656105041,0.3905408382415771,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.662273108959198,0.2157154679298401,0.9958208203315736,284.8943786621094,284.95001220703125,298.91717529296875,292.9855041503906,297.5407409667969,297.07183837890625,284.8953857421875,1.0,0.6308776140213013,0.3491072058677673,0.3491072058677673,1.0,1.0,-3.233356237411499,0.8197585940361023,2.413597583770752,0.0933331102132797,0.8363460898399353,0.8363460898399353,0.0,207.6551208496093,210.0,54065.4609375,0.0,3072.613525390625,1.0,277.45831298828125,283.1375427246094,296.000732421875,299.5267028808594,293.1499938964844,293.1499938964844,279.75,39774.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006083607673645,1.0,0.0,0.0,3.510916233062744,3.510939598083496,8.224968723880011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.896484375,0.0,1411.0322265625,1895.4371337890625,0.0,3409.25439453125,0.8776434659957886,1.0,0.0,3.0,1.0,0.0
17862120,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7733706831932068,0.3470323979854584,0.3169802129268646,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8949759006500244,0.5445305705070496,0.5194219350814819,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9645199179649352,0.6699762344360352,0.4698663055896759,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8156090378761292,0.4074974656105041,0.3905408382415771,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.662273108959198,0.2157154679298401,0.9958208203315736,284.8943786621094,284.95001220703125,298.91717529296875,292.9855041503906,297.5407409667969,297.07183837890625,284.8953857421875,1.0,0.6308776140213013,0.3491072058677673,0.3491072058677673,1.0,1.0,-3.233356237411499,0.8197585940361023,2.413597583770752,0.0933331102132797,0.8363460898399353,0.8363460898399353,0.0,207.6551208496093,210.0,54065.4609375,0.0,3072.613525390625,1.0,277.45831298828125,283.1375427246094,296.000732421875,299.5267028808594,293.1499938964844,293.1499938964844,279.75,39774.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006083607673645,1.0,0.0,0.0,3.510916233062744,3.510939598083496,8.224968723880011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.896484375,0.0,1411.0322265625,1895.4371337890625,0.0,3409.25439453125,0.8776434659957886,1.0,0.0,3.0,1.0,0.0
17862180,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7688847780227661,0.3452977836132049,0.3153521418571472,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8897459506988525,0.5418917536735535,0.5168590545654297,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.960588276386261,0.6702925562858582,0.4699755012989044,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8114452958106995,0.4059802889823913,0.3890710473060608,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6580408811569214,0.2142268866300583,0.9892910718917848,284.991455078125,284.95001220703125,298.9006042480469,292.9668884277344,297.5367431640625,297.07183837890625,284.9897766113281,1.0,0.6306098103523254,0.3495135009288788,0.3495135009288788,1.0,1.0,-3.2188217639923096,0.8163930773735046,2.40242886543274,0.0931222587823867,0.9181117415428162,0.9181117415428162,0.0,210.45542907714844,213.0,53120.8515625,0.0,3056.887451171875,1.0,277.7420349121094,283.2564392089844,295.9329528808594,299.3305053710937,293.1499938964844,293.1499938964844,279.45001220703125,33824.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900671601295471,1.0,0.0,0.0,3.614192008972168,3.614215135574341,8.715969670447521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.546875,0.0,1477.576904296875,1895.4371337890625,0.0,3310.835693359375,0.8953986763954163,1.0,0.0,3.0,1.0,0.0
17862240,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7688847780227661,0.3452977836132049,0.3153521418571472,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8897459506988525,0.5418917536735535,0.5168590545654297,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.960588276386261,0.6702925562858582,0.4699755012989044,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8114452958106995,0.4059802889823913,0.3890710473060608,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6580408811569214,0.2142268866300583,0.9892910718917848,284.991455078125,284.95001220703125,298.9006042480469,292.9668884277344,297.5367431640625,297.07183837890625,284.9897766113281,1.0,0.6306098103523254,0.3495135009288788,0.3495135009288788,1.0,1.0,-3.2188217639923096,0.8163930773735046,2.40242886543274,0.0931222587823867,0.9181117415428162,0.9181117415428162,0.0,210.45542907714844,213.0,53120.8515625,0.0,3056.887451171875,1.0,277.7420349121094,283.2564392089844,295.9329528808594,299.3305053710937,293.1499938964844,293.1499938964844,279.45001220703125,33824.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900671601295471,1.0,0.0,0.0,3.614192008972168,3.614215135574341,8.715969670447521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.546875,0.0,1477.576904296875,1895.4371337890625,0.0,3310.835693359375,0.8953986763954163,1.0,0.0,3.0,1.0,0.0
17862300,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7666137218475342,0.3440337181091308,0.3145242035388946,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8870970606803894,0.540174126625061,0.5155730843544006,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9585047960281372,0.6698354482650757,0.4699795842170715,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.809297502040863,0.4049288630485534,0.3883473575115204,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6559443473815918,0.2133344858884811,0.9861422777175904,284.86676025390625,284.95001220703125,298.89215087890625,292.95758056640625,297.5320129394531,297.068359375,284.86505126953125,1.0,0.6305139064788818,0.3497166633605957,0.3497166633605957,1.0,1.0,-3.211635112762451,0.8147251009941101,2.3969099521636963,0.0931406244635582,0.8282437324523926,0.8282437324523926,0.0,211.940658569336,213.0,53756.46875,0.0,3049.688720703125,1.0,277.4993896484375,283.1195373535156,295.98358154296875,299.52557373046875,293.1499938964844,293.1499938964844,279.45001220703125,38937.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958855271339417,1.0,0.0,0.0,3.5528838634490967,3.552907466888428,8.422777568739548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.45068359375,0.0,1449.1776123046875,1895.4371337890625,0.0,3365.2021484375,0.8831906914710999,1.0,0.0,3.0,1.0,0.0
17862360,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7637316584587097,0.3426583111286163,0.3133698999881744,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.883816659450531,0.5383259654045105,0.5139279961585999,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9556434154510498,0.669236421585083,0.4696148633956909,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8065322041511536,0.4037567377090454,0.3873429298400879,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6533821225166321,0.2123480290174484,0.9822304844856262,284.89825439453125,284.95001220703125,298.88360595703125,292.9482727050781,297.5263061523437,297.0635070800781,284.8995666503906,1.0,0.63028883934021,0.3499458134174347,0.3499458134174347,1.0,1.0,-3.201921224594116,0.812332272529602,2.389589071273804,0.0929555222392082,0.8262003660202026,0.8262003660202026,0.0,213.7586212158203,216.0,53303.74609375,0.0,3038.962890625,1.0,277.45855712890625,283.1527099609375,295.9638977050781,299.4429626464844,293.1499938964844,293.1499938964844,279.75,39802.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972469568252563,1.0,0.0,0.0,3.4472246170043945,3.4472475051879883,7.929256753413938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.35302734375,0.0,1345.928466796875,1895.4371337890625,0.0,3377.908203125,0.863628625869751,1.0,0.0,3.0,1.0,0.0
17862420,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7594133019447327,0.3408258557319641,0.3116727173328399,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8787367939949036,0.5355687737464905,0.5112743973731995,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9515573978424072,0.6693059802055359,0.4695722162723541,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8022006750106812,0.402133047580719,0.3857901990413666,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6493124961853027,0.2107730209827423,0.9753709435462952,284.9887390136719,284.95001220703125,298.8662109375,292.92974853515625,297.5218200683594,297.0631408691406,284.9876708984375,1.0,0.6299536228179932,0.3504041731357574,0.3504041731357574,1.0,1.0,-3.186517238616944,0.8088176846504211,2.377699375152588,0.0928186327219009,0.9036867618560792,0.9036867618560792,0.0,216.59640502929688,219.0,52401.23046875,0.0,3021.8056640625,1.0,277.74078369140625,283.265380859375,295.8964538574219,299.2491760253906,293.1499938964844,293.1499938964844,279.45001220703125,33883.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867302536964417,1.0,0.0,0.0,3.5541224479675293,3.554145097732544,8.428651199210435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.029296875,0.0,1413.6759033203125,1895.4371337890625,0.0,3279.616455078125,0.8821999430656433,1.0,0.0,3.0,1.0,0.0
17862480,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7594133019447327,0.3408258557319641,0.3116727173328399,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8787367939949036,0.5355687737464905,0.5112743973731995,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9515573978424072,0.6693059802055359,0.4695722162723541,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8022006750106812,0.402133047580719,0.3857901990413666,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6493124961853027,0.2107730209827423,0.9753709435462952,284.9887390136719,284.95001220703125,298.8662109375,292.92974853515625,297.5218200683594,297.0631408691406,284.9876708984375,1.0,0.6299536228179932,0.3504041731357574,0.3504041731357574,1.0,1.0,-3.186517238616944,0.8088176846504211,2.377699375152588,0.0928186327219009,0.9036867618560792,0.9036867618560792,0.0,216.59640502929688,219.0,52401.23046875,0.0,3021.8056640625,1.0,277.74078369140625,283.265380859375,295.8964538574219,299.2491760253906,293.1499938964844,293.1499938964844,279.45001220703125,33883.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867302536964417,1.0,0.0,0.0,3.5541224479675293,3.554145097732544,8.428651199210435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.029296875,0.0,1413.6759033203125,1895.4371337890625,0.0,3279.616455078125,0.8821999430656433,1.0,0.0,3.0,1.0,0.0
17862540,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7544862627983093,0.3381339609622955,0.3096188604831695,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8730219006538391,0.5319277048110962,0.5082463026046753,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9464831352233888,0.6680500507354736,0.4690491855144501,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7972477078437805,0.3998304307460785,0.3839689493179321,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6448583602905273,0.2088225930929184,0.9679415225982666,284.9017333984375,284.95001220703125,298.8482971191406,292.911376953125,297.5111694335937,297.0547790527344,284.9021911621094,1.0,0.6295517683029175,0.3508625328540802,0.3508625328540802,1.0,1.0,-3.1686627864837646,0.8045076727867126,2.3641550540924072,0.0925963819026947,0.8166025280952454,0.8166025280952454,0.0,219.9162139892578,222.0,52557.3125,0.0,3002.211181640625,1.0,277.4593200683594,283.16680908203125,295.9261169433594,299.3580322265625,293.1499938964844,293.1499938964844,279.75,39601.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937550783157349,1.0,0.0,0.0,3.3878986835479736,3.38792085647583,7.658683216504869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.08349609375,0.0,1285.6650390625,1895.4371337890625,0.0,3345.30615234375,0.8504530787467957,1.0,0.0,3.0,1.0,0.0
17862600,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7544862627983093,0.3381339609622955,0.3096188604831695,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8730219006538391,0.5319277048110962,0.5082463026046753,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9464831352233888,0.6680500507354736,0.4690491855144501,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7972477078437805,0.3998304307460785,0.3839689493179321,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6448583602905273,0.2088225930929184,0.9679415225982666,284.9017333984375,284.95001220703125,298.8482971191406,292.911376953125,297.5111694335937,297.0547790527344,284.9021911621094,1.0,0.6295517683029175,0.3508625328540802,0.3508625328540802,1.0,1.0,-3.1686627864837646,0.8045076727867126,2.3641550540924072,0.0925963819026947,0.8166025280952454,0.8166025280952454,0.0,219.9162139892578,222.0,52557.3125,0.0,3002.211181640625,1.0,277.4593200683594,283.16680908203125,295.9261169433594,299.3580322265625,293.1499938964844,293.1499938964844,279.75,39601.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937550783157349,1.0,0.0,0.0,3.3878986835479736,3.38792085647583,7.658683216504869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.08349609375,0.0,1285.6650390625,1895.4371337890625,0.0,3345.30615234375,0.8504530787467957,1.0,0.0,3.0,1.0,0.0
17862660,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7515133619308472,0.3368342220783233,0.3083357512950897,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8695248365402222,0.5299795269966125,0.5062879323959351,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9434427618980408,0.667955756187439,0.468825489282608,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7941964864730835,0.3986510634422302,0.3827804923057556,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6420758366584778,0.2076846212148666,0.9628429412841796,285.0004577636719,284.95001220703125,298.8358154296875,292.89898681640625,297.5077819824219,297.05419921875,284.9980773925781,1.0,0.6292360424995422,0.3512315452098846,0.3512315452098846,1.0,1.0,-3.156930685043335,0.8018612265586853,2.355069398880005,0.0924919843673706,0.8899644017219543,0.8899644017219543,0.0,221.9358062744141,222.0,51710.50390625,0.0,2988.552001953125,1.0,277.72052001953125,283.2831115722656,295.8542785644531,299.14410400390625,293.1499938964844,293.1499938964844,279.75,33561.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884633481502533,1.0,0.0,0.0,3.4694716930389404,3.4694936275482178,8.031931884033838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.55322265625,0.0,1324.1002197265625,1895.4371337890625,0.0,3259.986572265625,0.8634998798370361,1.0,0.0,3.0,1.0,0.0
17862720,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7503722310066223,0.336218386888504,0.3078657388687134,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.868145763874054,0.5290648937225342,0.5055133700370789,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9423216581344604,0.667876660823822,0.4688585996627807,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7930072546005249,0.398106187582016,0.3823372423648834,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6409674882888794,0.2071659564971923,0.9607601165771484,284.98590087890625,284.95001220703125,298.8298645019531,292.8932189941406,297.5062561035156,297.0540466308594,284.9848937988281,1.0,0.6291409134864807,0.3514051735401153,0.3514051735401153,1.0,1.0,-3.152437448501587,0.8009397387504578,2.3514976501464844,0.0925783962011337,0.8893136382102966,0.8893136382102966,0.0,222.7587127685547,225.0,51664.703125,0.0,2983.6015625,1.0,277.7402648925781,283.2743530273437,295.8592224121094,299.1661071777344,293.1499938964844,293.1499938964844,280.04998779296875,33900.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831303119659424,1.0,0.0,0.0,3.494525909423828,3.494548082351685,8.148352890202659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.57666015625,0.0,1351.9385986328125,1895.4371337890625,0.0,3245.909423828125,0.8688496947288513,1.0,0.0,3.0,1.0,0.0
17862780,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7468486428260803,0.3344767391681671,0.3064162731170654,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8638886213302612,0.52641761302948,0.5031371712684631,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.938774347305298,0.6678435802459717,0.4689327776432037,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7893355488777161,0.396578311920166,0.3810051679611206,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.6375914216041565,0.2056623995304107,0.9545238614082336,285.0423583984375,284.95001220703125,298.81085205078125,292.8753662109375,297.502685546875,297.05523681640625,285.03924560546875,1.0,0.6289394497871399,0.3519478440284729,0.3519478440284729,1.0,1.0,-3.138826370239258,0.7981885075569153,2.340637922286988,0.09285269677639,0.9898883700370787,0.9898883700370787,0.0,225.3946075439453,228.0,51051.171875,0.0,2969.4306640625,1.0,278.041015625,283.3539733886719,295.84765625,299.0995788574219,293.1499938964844,293.1499938964844,279.75,31160.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747559785842896,1.0,0.0,0.0,3.6877636909484863,3.6877872943878174,9.074432227862416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.5048828125,0.0,1539.0068359375,1895.4371337890625,0.0,3167.41845703125,0.9102351665496826,1.0,0.0,3.0,1.0,0.0
