time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873460,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,9.765601134859024e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49957275390625,0.0,0.0,0.0001028366605169,299.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,7.59549075155519e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,0.0001028366095852,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,0.0004878088075201,285.4768371582031,294.1499938964844,295.42236328125,293.41290283203125,296.2767333984375,295.4605712890625,284.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405828943476,1.0609567446806524e-08,0.0010405723005533,-0.0268426313996315,0.0,0.0,0.0,-0.0100724324584007,60.0,15.526555061340332,0.0,-7.382660527355257e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,9.765601134859024e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49957275390625,0.0,0.0,0.0001028366605169,299.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,7.59549075155519e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,0.0001028366095852,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,0.0004878088075201,285.4768371582031,294.1499938964844,295.42236328125,293.41290283203125,296.2767333984375,295.4605712890625,284.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405828943476,1.0609567446806524e-08,0.0010405723005533,-0.0268426313996315,0.0,0.0,0.0,-0.0100724324584007,60.0,15.526555061340332,0.0,-7.382660527355257e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,9.765879076439889e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,0.0001028395854518,299.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,7.595706847496331e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,0.0001028395417961,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,0.0004878227482549,285.4681091308594,294.1499938964844,295.4045104980469,293.4118347167969,296.26080322265625,295.44287109375,284.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406115325167,1.0612927425768248e-08,0.0010406009387224,-0.0268514268100261,0.0,0.0,0.0,-0.0100740976631641,60.0,15.494075775146484,0.0,-7.383068378885582e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,9.765879076439889e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,0.0001028395854518,299.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,7.595706847496331e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,0.0001028395417961,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,0.0004878227482549,285.4681091308594,294.1499938964844,295.4045104980469,293.4118347167969,296.26080322265625,295.44287109375,284.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406115325167,1.0612927425768248e-08,0.0010406009387224,-0.0268514268100261,0.0,0.0,0.0,-0.0100740976631641,60.0,15.494075775146484,0.0,-7.383068378885582e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,9.766355651663616e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,0.0001028445985866,299.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,7.596077193738893e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908752441406,0.0,0.0,0.0001028445549309,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,0.0004878465551882,285.4638061523437,294.1499938964844,295.3955383300781,293.4110412597656,296.2528381347656,295.4339904785156,284.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406620567664,1.0618808055085084e-08,0.0010406513465568,-0.0268668215721845,0.0,0.0,0.0,-0.0100770136341452,60.0,15.47818374633789,0.0,-7.383781763792285e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,9.766992297954856e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,0.0001028513070195,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928894042969,0.0,0.0,7.596571958856657e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,0.0001028512633638,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,0.0004878783947788,285.45953369140625,294.1499938964844,295.38653564453125,293.4100952148437,296.2448425292969,295.425048828125,284.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407295776531,1.06266941912736e-08,0.0010407189838588,-0.0268874652683734,0.0,0.0,0.0,-0.010080924257636,60.0,15.462459564208984,0.0,-7.384738864857354e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,9.768862219061702e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48046875,0.0,0.0,0.0001028709957608,299.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,7.598025695187971e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0001028709448291,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4785461425781,0.0,0.0,0.0004879718180745,285.4510803222656,294.1499938964844,295.3683776855469,293.4076843261719,296.22882080078125,295.4071350097656,285.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409276001155,1.064988541799039e-08,0.0010409168899059,-0.0269481725990772,0.0,0.0,0.0,-0.0100924195721745,60.0,15.431447982788086,0.0,-7.3875533246337e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,9.768862219061702e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48046875,0.0,0.0,0.0001028709957608,299.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,7.598025695187971e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0001028709448291,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4785461425781,0.0,0.0,0.0004879718180745,285.4510803222656,294.1499938964844,295.3683776855469,293.4076843261719,296.22882080078125,295.4071350097656,285.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409276001155,1.064988541799039e-08,0.0010409168899059,-0.0269481725990772,0.0,0.0,0.0,-0.0100924195721745,60.0,15.431447982788086,0.0,-7.3875533246337e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,9.77208765107207e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,0.000102904959931,299.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,7.600534445373341e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0001029049089993,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,0.0004881329659838,285.4427795410156,294.1499938964844,295.3500061035156,293.404541015625,296.2127685546875,295.3890075683594,285.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412703268229,1.0689973350963557e-08,0.0010412596166133,-0.0270531065762043,0.0,0.0,0.0,-0.0101122921332716,60.0,15.40124225616455,0.0,-7.392420542373658e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,9.77208765107207e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,0.000102904959931,299.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,7.600534445373341e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0001029049089993,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,0.0004881329659838,285.4427795410156,294.1499938964844,295.3500061035156,293.404541015625,296.2127685546875,295.3890075683594,285.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412703268229,1.0689973350963557e-08,0.0010412596166133,-0.0270531065762043,0.0,0.0,0.0,-0.0101122921332716,60.0,15.40124225616455,0.0,-7.392420542373658e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,9.782388951862232e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,0.0001030134371831,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,7.60854672989808e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,0.0001030133935273,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662475585937,0.0,0.0,0.0004886476090177,285.4346618652344,294.1499938964844,295.3316955566406,293.4010009765625,296.1966857910156,295.3706970214844,285.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423668427392,1.0818232532017193e-08,0.0010423560161143,-0.0273888390511274,0.0,0.0,0.0,-0.0101758735254406,60.0,15.376447677612305,0.0,-7.408002744568877e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,9.782388951862232e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,0.0001030134371831,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,7.60854672989808e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,0.0001030133935273,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662475585937,0.0,0.0,0.0004886476090177,285.4346618652344,294.1499938964844,295.3316955566406,293.4010009765625,296.1966857910156,295.3706970214844,285.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423668427392,1.0818232532017193e-08,0.0010423560161143,-0.0273888390511274,0.0,0.0,0.0,-0.0101758735254406,60.0,15.376447677612305,0.0,-7.408002744568877e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,9.807377500692382e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,0.0001032765794661,299.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,7.627981540281326e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,0.0001032765285344,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,0.000489895872306,285.4266357421875,294.1499938964844,295.31378173828125,293.3973999023437,296.18048095703125,295.35211181640625,285.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450280969962,1.112949288284426e-08,0.0010450169211253,-0.0282035563141107,0.0,0.0,0.0,-0.0103301759809255,60.0,15.366134643554688,-0.0,-7.445885330525925e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,9.807377500692382e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,0.0001032765794661,299.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,7.627981540281326e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,0.0001032765285344,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,0.000489895872306,285.4266357421875,294.1499938964844,295.31378173828125,293.3973999023437,296.18048095703125,295.35211181640625,285.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450280969962,1.112949288284426e-08,0.0010450169211253,-0.0282035563141107,0.0,0.0,0.0,-0.0103301759809255,60.0,15.366134643554688,-0.0,-7.445885330525925e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,9.825323650147766e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0001034655579132,299.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46484375,0.0,0.0,7.641939737368375e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,0.0001034655142575,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,0.0004907923284918,285.4226989746094,294.1499938964844,295.304931640625,293.39556884765625,296.17236328125,295.3427124023437,285.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469410335645,1.135305804922382e-08,0.0010469296248629,-0.0287886969745159,0.0,0.0,0.0,-0.0104410117492079,60.0,15.367630958557127,-0.0,-7.473154539638929e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577941894531,0.0,0.0,9.846862667473032e-05,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560852050781,0.0,0.0,0.000103692364064,299.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,7.658691902179271e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569396972656,0.0,0.0,0.0001036923204082,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,0.0004918682388961,285.41876220703125,294.1499938964844,295.2961730957031,293.3937683105469,296.1642150878906,295.333251953125,285.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049235346727,1.1621381190707325e-08,0.0010492237051948,-0.0294909458607435,0.0,0.0,0.0,-0.01057402882725,60.0,15.373772621154783,-0.0,-7.505948218522462e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,9.900549775920808e-05,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,0.0001042577205225,299.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,7.70044862292707e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,0.0001042576768668,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,0.0004945500404573,285.4110107421875,294.1499938964844,295.2789001464844,293.3900756835937,296.1478576660156,295.3141784667969,285.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549533180892,1.229023549598196e-08,0.0010549409780651,-0.0312412735074758,0.0,0.0,0.0,-0.0109055992215871,60.0,15.40030574798584,-0.0,-7.588007377989926e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,9.900549775920808e-05,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,0.0001042577205225,299.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,7.70044862292707e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,0.0001042576768668,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,0.0004945500404573,285.4110107421875,294.1499938964844,295.2789001464844,293.3900756835937,296.1478576660156,295.3141784667969,285.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549533180892,1.229023549598196e-08,0.0010549409780651,-0.0312412735074758,0.0,0.0,0.0,-0.0109055992215871,60.0,15.40030574798584,-0.0,-7.588007377989926e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,9.968092490453272e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,0.0001049689744831,299.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,7.752981764497235e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0,0.0001049689308274,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,0.0004979239893145,285.40338134765625,294.1499938964844,295.26190185546875,293.3863830566406,296.1313781738281,295.29498291015625,285.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621489491313,1.3131743692440525e-08,0.0010621357942,-0.0334430113434791,0.0,0.0,0.0,-0.0113227665424346,60.0,15.446133613586426,-0.0,-7.691880909987958e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,9.968092490453272e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,0.0001049689744831,299.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,7.752981764497235e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0,0.0001049689308274,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,0.0004979239893145,285.40338134765625,294.1499938964844,295.26190185546875,293.3863830566406,296.1313781738281,295.29498291015625,285.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621489491313,1.3131743692440525e-08,0.0010621357942,-0.0334430113434791,0.0,0.0,0.0,-0.0113227665424346,60.0,15.446133613586426,-0.0,-7.691880909987958e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,0.0001004817167995,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,0.0001058122506947,299.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,7.815265416866168e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,0.0001058122070389,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,0.0005019241361878,285.3958435058594,294.1499938964844,295.2451477050781,293.3826599121094,296.11474609375,295.2757568359375,285.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706804459914,1.4129464709355945e-08,0.0010706663597375,-0.0360528416931629,0.0,0.0,0.0,-0.011817374266684,60.0,15.510082244873049,-0.0,-7.815950908707239e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,0.0001004817167995,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,0.0001058122506947,299.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,7.815265416866168e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,0.0001058122070389,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,0.0005019241361878,285.3958435058594,294.1499938964844,295.2451477050781,293.3826599121094,296.11474609375,295.2757568359375,285.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706804459914,1.4129464709355945e-08,0.0010706663597375,-0.0360528416931629,0.0,0.0,0.0,-0.011817374266684,60.0,15.510082244873049,-0.0,-7.815950908707239e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,0.0001013902947306,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,0.000106769024569,299.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,7.885932427598163e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,0.0001067689809133,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,0.0005064626457169,285.388427734375,294.1499938964844,295.2286376953125,293.37890625,296.0979919433594,295.25665283203125,285.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080360612832,1.5261505836861033e-08,0.0010803453624248,-0.0390131473541259,0.0,0.0,0.0,-0.0123785706236958,60.0,15.590479850769045,-0.0,-7.957925163282199e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,0.0001013902947306,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,0.000106769024569,299.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,7.885932427598163e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,0.0001067689809133,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,0.0005064626457169,285.388427734375,294.1499938964844,295.2286376953125,293.37890625,296.0979919433594,295.25665283203125,285.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080360612832,1.5261505836861033e-08,0.0010803453624248,-0.0390131473541259,0.0,0.0,0.0,-0.0123785706236958,60.0,15.590479850769045,-0.0,-7.957925163282199e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,0.0001018786133499,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,0.0001072832528734,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,7.923912926344201e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,0.0001072832092177,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,0.0005089019541628,285.384765625,294.1499938964844,295.220458984375,293.37701416015625,296.08953857421875,295.2471923828125,285.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855643777176,1.586993292335137e-08,0.0010855485452339,-0.0406037867069244,0.0,0.0,0.0,-0.0126801980659365,60.0,15.63633155822754,-0.0,-8.034757570385409e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0001023801232804,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,0.0001078113637049,299.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,7.962919335113838e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,0.0001078113200492,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251708984375,0.0,0.0,0.0005114070954732,285.3811340332031,294.1499938964844,295.2123107910156,293.3751525878906,296.0810546875,295.23779296875,285.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909074917435,1.6494800192390358e-08,0.0010908910771831,-0.0422370843589305,0.0,0.0,0.0,-0.0129899680614471,60.0,15.68477725982666,-0.0,-8.114049876439824e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,0.0001034043525578,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,0.0001088899225578,299.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,8.042581612244248e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0001088898789021,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,0.0005165233160369,285.3739013671875,294.1499938964844,295.1961669921875,293.3713684082031,296.0639953613281,295.21929931640625,285.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018190998584,1.7770970472952285e-08,0.0011018012883141,-0.0455717369914054,0.0,0.0,0.0,-0.0136226089671254,60.0,15.78754997253418,-0.0,-8.277197593997698e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,0.0001034043525578,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,0.0001088899225578,299.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,8.042581612244248e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0001088898789021,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,0.0005165233160369,285.3739013671875,294.1499938964844,295.1961669921875,293.3713684082031,296.0639953613281,295.21929931640625,285.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018190998584,1.7770970472952285e-08,0.0011018012883141,-0.0455717369914054,0.0,0.0,0.0,-0.0136226089671254,60.0,15.78754997253418,-0.0,-8.277197593997698e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,0.0001044174859998,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,0.0001099568034987,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,8.121380960801616e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,0.000109956759843,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,0.0005215841229073,285.3668212890625,294.1499938964844,295.18017578125,293.3676147460937,296.0467529296875,295.2012939453125,285.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112614525482,1.9033334908158395e-08,0.0011125954333692,-0.0488688461482524,0.0,0.0,0.0,-0.0142484158277511,60.0,15.893461227416992,-0.0,-8.440174781298992e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,0.0001044174859998,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,0.0001099568034987,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,8.121380960801616e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,0.000109956759843,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,0.0005215841229073,285.3668212890625,294.1499938964844,295.18017578125,293.3676147460937,296.0467529296875,295.2012939453125,285.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112614525482,1.9033334908158395e-08,0.0011125954333692,-0.0488688461482524,0.0,0.0,0.0,-0.0142484158277511,60.0,15.893461227416992,-0.0,-8.440174781298992e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,0.0001053486485034,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,0.0001109373624785,299.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,8.193804387701675e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,0.0001109373188228,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,0.0005262354970909,285.35986328125,294.1499938964844,295.164306640625,293.36383056640625,296.0293884277344,295.1837158203125,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225357884541,2.0193565930526347e-08,0.0011225156486034,-0.051897820085287,0.0,0.0,0.0,-0.0148235885426402,60.0,15.994359016418455,-0.0,-8.591366196242235e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,0.0001053486485034,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,0.0001109373624785,299.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,8.193804387701675e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,0.0001109373188228,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,0.0005262354970909,285.35986328125,294.1499938964844,295.164306640625,293.36383056640625,296.0293884277344,295.1837158203125,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225357884541,2.0193565930526347e-08,0.0011225156486034,-0.051897820085287,0.0,0.0,0.0,-0.0148235885426402,60.0,15.994359016418455,-0.0,-8.591366196242235e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,0.0001061182047124,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.0001117477368097,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095458984375,0.0,0.0,8.253658597823232e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,0.000111747693154,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0005300795892253,285.35302734375,294.1499938964844,295.1485595703125,293.3600769042969,296.011962890625,295.16656494140625,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307353852316,2.1152427365223048e-08,0.0011307143140584,-0.0544000342488288,0.0,0.0,0.0,-0.0152989355847239,60.0,16.080997467041016,-0.0,-8.717327659724108e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,0.0001061182047124,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.0001117477368097,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095458984375,0.0,0.0,8.253658597823232e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,0.000111747693154,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0005300795892253,285.35302734375,294.1499938964844,295.1485595703125,293.3600769042969,296.011962890625,295.16656494140625,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307353852316,2.1152427365223048e-08,0.0011307143140584,-0.0544000342488288,0.0,0.0,0.0,-0.0152989355847239,60.0,16.080997467041016,-0.0,-8.717327659724108e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,0.0001063919407897,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,0.0001120359884225,299.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,8.274948777398095e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,0.0001120359447668,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,0.0005314470035955,285.3497009277344,294.1499938964844,295.14068603515625,293.35821533203125,296.0032043457031,295.1581726074219,285.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336511233821,2.1493482549317378e-08,0.0011336297029629,-0.055289801210165,0.0,0.0,0.0,-0.0154680060222744,60.0,16.113039016723633,-0.0,-8.762351200175544e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005432128906,0.0,0.0,0.0001066413969965,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,0.0001122986795962,299.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,8.294350845972076e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,0.0001122986359405,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,0.0005326931132003,285.34637451171875,294.1499938964844,295.1328430175781,293.3563232421875,295.99444580078125,295.1498718261719,285.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363207595422,2.1804302363648282e-08,0.0011362989898771,-0.0561005659401416,0.0,0.0,0.0,-0.0156221510842442,60.0,16.142335891723633,-0.0,-8.803483098063226e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.0001068995261448,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,0.0001125705020967,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,8.314427395816892e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,0.0001125704657169,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921813964844,0.0,0.0,0.0005339825293049,285.3398742675781,294.1499938964844,295.1171569824219,293.35260009765625,295.9769592285156,295.1335754394531,285.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011390642030164,2.2125862031430188e-08,0.0011390420841053,-0.0569392442703247,0.0,0.0,0.0,-0.0157815292477607,60.0,16.172645568847656,-0.0,-8.846139820661848e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.0001068995261448,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,0.0001125705020967,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,8.314427395816892e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,0.0001125704657169,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921813964844,0.0,0.0,0.0005339825293049,285.3398742675781,294.1499938964844,295.1171569824219,293.35260009765625,295.9769592285156,295.1335754394531,285.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011390642030164,2.2125862031430188e-08,0.0011390420841053,-0.0569392442703247,0.0,0.0,0.0,-0.0157815292477607,60.0,16.172645568847656,-0.0,-8.846139820661848e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,0.0001066843469743,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0001123439069488,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,8.297691238112748e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,0.000112343863293,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,0.0005329077248461,285.3335876464844,294.1499938964844,295.1015014648437,293.3489074707031,295.95953369140625,295.11767578125,285.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367768747732,2.1857617937826035e-08,0.0011367549886927,-0.0562396273016929,0.0,0.0,0.0,-0.0156485829502344,60.0,16.153465270996094,-0.0,-8.81054802448489e-08,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
