time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885280,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654098741689e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.1208487823605537,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654925922301e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.1134479865431785,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345654925922301e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.1134479865431785,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,-1.9898966914337626e-13,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110649919507837e-12,-1.0304335301541489e-17,1.7110752918714225e-12,-2.400210455735796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1066041365265846,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,-1.9898966914337626e-13,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110649919507837e-12,-1.0304335301541489e-17,1.7110752918714225e-12,-2.400210455735796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1066041365265846,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345654925922301e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0998330190777778,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345654925922301e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0998330190777778,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-5.116869926900802e-13,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-5.388315119612963e-13,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,-3.979793382867525e-13,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-5.388313493309704e-13,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-2.5559747460907056e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.422228208622592e-12,-8.263015677160676e-18,4.4222364485591026e-12,-5.055714527579802e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0966037064790725,-0.0,-2.0267154052839512e-24,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-5.116869926900802e-13,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-5.388315119612963e-13,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,-3.979793382867525e-13,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-5.388313493309704e-13,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-2.5559747460907056e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.422228208622592e-12,-8.263015677160676e-18,4.4222364485591026e-12,-5.055714527579802e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0934832245111465,-0.0,-2.0267154052839512e-24,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345654925922301e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0875473767518997,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345654925922301e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0875473767518997,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,1.9898966914337626e-13,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.4386975377483724e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0820112004876136,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,1.9898966914337626e-13,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.4386975377483724e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0820112004876136,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345654925922301e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.076847456395626,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345654925922301e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.076847456395626,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,1.9898966914337626e-13,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.4386975377483724e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0720273107290268,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,1.9898966914337626e-13,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.4386975377483724e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0720273107290268,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,-1.9898966914337626e-13,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110649919507837e-12,-1.0304335301541489e-17,1.7110752918714225e-12,-2.400210455735796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0697787925601005,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345655753102912e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.067612312734127,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345655753102912e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.063438206911087,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345655753102912e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.063438206911087,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345655753102912e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0595745407044887,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345655753102912e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0595745407044887,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345655753102912e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0560224242508411,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345655753102912e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0560224242508411,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,1.9898966914337626e-13,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.172724311944908e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,0.05272913351655,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,1.9898966914337626e-13,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.172724311944908e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,0.05272913351655,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,1.9898966914337626e-13,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.172724229226847e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,0.0512239784002304,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.655407798686892e-12,-9.685922667887656e-18,1.6554175565064444e-12,-4.081687245138799e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0497371405363082,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,1.9898966914337626e-13,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727241465087857e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,0.0468764379620552,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,1.9898966914337626e-13,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727241465087857e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,0.0468764379620552,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,-1.9898966914337626e-13,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,9.444410314571328e-13,-1.2964066732395519e-17,-9.444281294512802e-13,1.9367701886707778e-12,0.0,0.0,0.0,0.0,60.0,0.0442312695086002,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,-1.9898966914337626e-13,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,9.444410314571328e-13,-1.2964066732395519e-17,-9.444281294512802e-13,1.9367701886707778e-12,0.0,0.0,0.0,0.0,60.0,0.0442312695086002,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345656580283525e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.04178187251091,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,1.0000982247210244e-12,-1.2345656580283525e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.04178187251091,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.655407798686892e-12,-9.685924322248881e-18,1.6554175565064444e-12,-4.081687245138799e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0395387262105941,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.655407798686892e-12,-9.685924322248881e-18,1.6554175565064444e-12,-4.081687245138799e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0395387262105941,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,1.9898966914337626e-13,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727243946629693e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,0.0384800434112548,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,1.9898966914337626e-13,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727241465087857e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,0.0374590493738651,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,-1.9898966914337626e-13,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.7649230957031,294.1499938964844,293.1499938964844,292.3597717285156,294.80859375,293.93804931640625,285.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110649919507837e-12,-1.0304334474360877e-17,1.7110752918714225e-12,-2.400210455735796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0354885831475257,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
