time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897340,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-1.9898966914337626e-13,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.764892578125,294.1499938964844,291.7371520996094,291.5756225585937,294.80859375,293.93804931640625,285.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110649919507837e-12,-1.03043295112772e-17,1.7110752918714225e-12,-2.400210455735796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.2114072130061686e-05,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-1.9898966914337626e-13,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.764892578125,294.1499938964844,291.7371520996094,291.5756225585937,294.80859375,293.93804931640625,285.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110649919507837e-12,-1.03043295112772e-17,1.7110752918714225e-12,-2.400210455735796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.2114072130061686e-05,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,291.7620544433594,291.587158203125,294.80859375,293.93804931640625,285.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.4386968760038824e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.1821284210309386e-05,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,291.7620544433594,291.587158203125,294.80859375,293.93804931640625,285.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.4386968760038824e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.1821284210309386e-05,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,5.116869926900802e-13,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,5.388315119612963e-13,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,3.979793382867525e-13,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,5.388313493309704e-13,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,2.5559747460907056e-12,285.764892578125,294.1499938964844,291.7869873046875,291.5987243652344,294.80859375,293.93804931640625,285.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,3.766918634656724e-12,-1.3768556126384993e-17,-3.766905190549785e-12,1.2293211153896477e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.764847497222945e-05,-0.0,-2.0267154052839512e-24,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,5.116869926900802e-13,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,5.388315119612963e-13,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,3.979793382867525e-13,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,5.388313493309704e-13,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,2.5559747460907056e-12,285.764892578125,294.1499938964844,291.7869873046875,291.5987243652344,294.80859375,293.93804931640625,285.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,3.766918634656724e-12,-1.3768556126384993e-17,-3.766905190549785e-12,1.2293211153896477e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.764847497222945e-05,-0.0,-2.0267154052839512e-24,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-1.9898966914337626e-13,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.764892578125,294.1499938964844,291.79937744140625,291.6044921875,294.80859375,293.93804931640625,285.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.444410314571328e-13,-1.2964062596492456e-17,-9.444281294512802e-13,1.936770405511213e-12,0.0,0.0,0.0,0.0,60.0,4.351487586973235e-05,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,291.8117370605469,291.6102600097656,294.80859375,293.93804931640625,285.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,6.311108319972947e-12,1.4500206477174886e-17,-6.3111230651224925e-12,8.92928439522045e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.883242607116699e-05,-0.0,-5.066229408043303e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,291.83624267578125,291.6216735839844,294.80859375,293.93804931640625,285.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345650790019237e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,1.3848536582372615e-05,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,291.83624267578125,291.6216735839844,294.80859375,293.93804931640625,285.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345650790019237e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,1.3848536582372615e-05,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,291.8603210449219,291.6329345703125,294.80859375,293.93804931640625,285.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.655407798686892e-12,-9.685918531984593e-18,1.6554175565064444e-12,-4.081687245138799e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.517004395485856e-05,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,291.8603210449219,291.6329345703125,294.80859375,293.93804931640625,285.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.655407798686892e-12,-9.685918531984593e-18,1.6554175565064444e-12,-4.081687245138799e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.517004395485856e-05,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,291.88385009765625,291.6439819335937,294.80859375,293.93804931640625,285.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345650790019237e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,1.8745493434835225e-05,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,291.88385009765625,291.6439819335937,294.80859375,293.93804931640625,285.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345650790019237e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,1.8745493434835225e-05,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,291.90673828125,291.6547241210937,294.80859375,293.93804931640625,285.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345650790019237e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,2.577551276772283e-05,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,291.90673828125,291.6547241210937,294.80859375,293.93804931640625,285.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345650790019237e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,2.577551276772283e-05,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,291.9178771972656,291.6600036621094,294.80859375,293.93804931640625,285.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345650790019237e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,2.328942719032057e-05,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,291.9288024902344,291.6651611328125,294.80859375,293.93804931640625,285.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.1727237329184792e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,2.1038773411419243e-05,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-1.9898966914337626e-13,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.764892578125,294.1499938964844,291.949951171875,291.6751708984375,294.80859375,293.93804931640625,285.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110649919507837e-12,-1.03043295112772e-17,1.7110752918714225e-12,-2.400210455735796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4705718058394268e-05,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-1.9898966914337626e-13,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.764892578125,294.1499938964844,291.949951171875,291.6751708984375,294.80859375,293.93804931640625,285.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110649919507837e-12,-1.03043295112772e-17,1.7110752918714225e-12,-2.400210455735796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4705718058394268e-05,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,291.97003173828125,291.6847229003906,294.80859375,293.93804931640625,285.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.23456483084774e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,1.0252028914692346e-05,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,291.97003173828125,291.6847229003906,294.80859375,293.93804931640625,285.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.23456483084774e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,1.0252028914692346e-05,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,291.9889221191406,291.6937255859375,294.80859375,293.93804931640625,285.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345649135658013e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,1.892463660624344e-05,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,291.9889221191406,291.6937255859375,294.80859375,293.93804931640625,285.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345649135658013e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,1.892463660624344e-05,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-1.9898966914337626e-13,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.764892578125,294.1499938964844,292.0065002441406,291.7021789550781,294.80859375,293.93804931640625,285.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110649919507837e-12,-1.0304330338457812e-17,1.7110752918714225e-12,-2.400210455735796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.473693348292727e-05,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-2.558434963450401e-13,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-2.6941575598064815e-13,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-1.9898966914337626e-13,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-2.694156746654852e-13,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-1.2779873730453528e-12,285.764892578125,294.1499938964844,292.0065002441406,291.7021789550781,294.80859375,293.93804931640625,285.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7110649919507837e-12,-1.0304330338457812e-17,1.7110752918714225e-12,-2.400210455735796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.473693348292727e-05,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,292.0147705078125,291.7061462402344,294.80859375,293.93804931640625,285.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.234565161719985e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,2.075943848467432e-05,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,292.02264404296875,291.7099609375,294.80859375,293.93804931640625,285.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,3.711261766653484e-12,-1.438697041440005e-17,-3.7112470215039376e-12,2.910797687952216e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.842168421717361e-05,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,292.03717041015625,291.7170715332031,294.80859375,293.93804931640625,285.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.234565161719985e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0001013903238344,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,292.03717041015625,291.7170715332031,294.80859375,293.93804931640625,285.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.234565161719985e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,0.0001013903238344,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-5.116869926900802e-13,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-5.388315119612963e-13,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-3.979793382867525e-13,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-5.388313493309704e-13,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-2.5559747460907056e-12,285.764892578125,294.1499938964844,292.04998779296875,291.723388671875,294.80859375,293.93804931640625,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7667221852146753e-12,-1.0922746280834094e-17,1.7667331356566174e-12,-7.187337747530109e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.725555769866332e-05,-0.0,-2.0267154052839512e-24,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,-5.116869926900802e-13,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,-5.388315119612963e-13,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,-3.979793382867525e-13,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,-5.388313493309704e-13,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,-2.5559747460907056e-12,285.764892578125,294.1499938964844,292.04998779296875,291.723388671875,294.80859375,293.93804931640625,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7667221852146753e-12,-1.0922746280834094e-17,1.7667331356566174e-12,-7.187337747530109e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.725555769866332e-05,-0.0,-2.0267154052839512e-24,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,292.05322265625,291.7225036621094,294.80859375,293.93804931640625,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,3.655604464969375e-12,-1.5005385529595718e-17,-3.655589286138961e-12,4.592274477355218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.0022847568034194e-05,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,292.05322265625,291.7225036621094,294.80859375,293.93804931640625,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,3.655604464969375e-12,-1.5005385529595718e-17,-3.655589286138961e-12,4.592274477355218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.0022847568034194e-05,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,292.0399475097656,291.7087097167969,294.80859375,293.93804931640625,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345653271561074e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,1.7433158063795418e-05,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,292.0399475097656,291.7087097167969,294.80859375,293.93804931640625,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345653271561074e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,1.7433158063795418e-05,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,292.0275573730469,291.6972961425781,294.80859375,293.93804931640625,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345653271561074e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,1.3140597729943693e-05,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0,285.764892578125,294.1499938964844,292.0115051269531,291.6830444335937,294.80859375,293.93804931640625,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0000983331412416e-12,-1.2345653271561074e-17,-1.0000859732364753e-12,2.552936703183184e-13,0.0,0.0,0.0,0.0,60.0,9.83595055004116e-06,-0.0,-0.0,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,291.9691772460937,291.6465759277344,294.80859375,293.93804931640625,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.172723981072663e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,1.3180333553464152e-05,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,2.558434963450401e-13,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,2.6941575598064815e-13,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,1.9898966914337626e-13,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,2.694156746654852e-13,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,1.2779873730453528e-12,285.764892578125,294.1499938964844,291.9691772460937,291.6465759277344,294.80859375,293.93804931640625,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0557555264051333e-12,-1.172723981072663e-17,-1.0557437086014532e-12,-1.4261829564543582e-12,0.0,0.0,0.0,0.0,60.0,1.3180333553464152e-05,-0.0,-5.066788513209878e-25,0.0,279.912841796875,283.8562316894531,295.2759704589844,296.8143310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.701711023040095e-21,-1.3508555115200474e-21,-1.3508555115200474e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
