time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934660,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674472570419312,0.5227722525596619,0.4736294448375702,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9622249603271484,0.7010277509689331,0.664976179599762,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505245447158813,0.4927394986152649,0.3469386398792267,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211668729782104,0.4392396211624145,0.4200418591499328,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.674045741558075,0.2395848482847213,1.102466106414795,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5285339355469,297.2553100585937,285.0035400390625,1.0,0.6950345039367676,0.4297410249710083,0.4297410249710083,1.0,1.0,-3.61266565322876,1.1839447021484375,2.4287209510803223,0.3608639538288116,0.9610416293144226,0.9610416293144226,0.0,239.07408142089844,247.0,66981.0859375,0.0,4162.88916015625,1.0,276.5429382324219,282.8306579589844,296.79150390625,301.05792236328125,293.1499938964844,293.1499938964844,278.25,33402.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317538738250732,1.0,0.0,0.0,3.7352218627929688,3.735246181488037,9.309494544140762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.388671875,0.0,1610.177001953125,1895.4371337890625,0.0,3697.206787109375,0.9224328994750975,1.0,0.0,3.0,1.0,0.0
17934720,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674472570419312,0.5227722525596619,0.4736294448375702,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9622249603271484,0.7010277509689331,0.664976179599762,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505245447158813,0.4927394986152649,0.3469386398792267,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211668729782104,0.4392396211624145,0.4200418591499328,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.674045741558075,0.2395848482847213,1.102466106414795,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5285339355469,297.2553100585937,285.0035400390625,1.0,0.6950345039367676,0.4297410249710083,0.4297410249710083,1.0,1.0,-3.61266565322876,1.1839447021484375,2.4287209510803223,0.3608639538288116,0.9610416293144226,0.9610416293144226,0.0,239.07408142089844,247.0,66981.0859375,0.0,4162.88916015625,1.0,276.5429382324219,282.8306579589844,296.79150390625,301.05792236328125,293.1499938964844,293.1499938964844,278.25,33402.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317538738250732,1.0,0.0,0.0,3.7352218627929688,3.735246181488037,9.309494544140762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.388671875,0.0,1610.177001953125,1895.4371337890625,0.0,3697.206787109375,0.9224328994750975,1.0,0.0,3.0,1.0,0.0
17934780,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639589548110962,0.521199643611908,0.4726501405239105,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594386219978333,0.7017516493797302,0.6660897731781006,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8493072986602783,0.4951561391353607,0.3488787710666656,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190551400184631,0.4396912157535553,0.4208025634288788,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719850897789001,0.2396396398544311,1.1039385795593262,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5205993652344,297.2487487792969,284.9071044921875,1.0,0.6973220705986023,0.4280078411102295,0.4280078411102295,1.0,1.0,-3.617856979370117,1.1809375286102295,2.436919450759888,0.35649573802948,0.8725911974906921,0.8725911974906921,0.0,242.43341064453125,250.0,67735.4375,0.0,4197.451171875,1.0,276.2571105957031,282.7103881835937,296.8382568359375,301.2269287109375,293.1499938964844,293.1499938964844,278.54998779296875,38322.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389383792877196,1.0,0.0,0.0,3.634252548217773,3.634276866912842,8.812994565232657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.517578125,0.0,1533.0191650390625,1895.4371337890625,0.0,3762.787109375,0.9037362933158876,1.0,0.0,3.0,1.0,0.0
17934840,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639589548110962,0.521199643611908,0.4726501405239105,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594386219978333,0.7017516493797302,0.6660897731781006,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8493072986602783,0.4951561391353607,0.3488787710666656,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190551400184631,0.4396912157535553,0.4208025634288788,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719850897789001,0.2396396398544311,1.1039385795593262,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5205993652344,297.2487487792969,284.9071044921875,1.0,0.6973220705986023,0.4280078411102295,0.4280078411102295,1.0,1.0,-3.617856979370117,1.1809375286102295,2.436919450759888,0.35649573802948,0.8725911974906921,0.8725911974906921,0.0,242.43341064453125,250.0,67735.4375,0.0,4197.451171875,1.0,276.2571105957031,282.7103881835937,296.8382568359375,301.2269287109375,293.1499938964844,293.1499938964844,278.54998779296875,38322.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389383792877196,1.0,0.0,0.0,3.634252548217773,3.634276866912842,8.812994565232657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.517578125,0.0,1533.0191650390625,1895.4371337890625,0.0,3762.787109375,0.9037362933158876,1.0,0.0,3.0,1.0,0.0
17934900,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8623760938644409,0.5209997296333313,0.4722114503383636,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9581650495529176,0.702589750289917,0.6666394472122192,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8488254547119141,0.4967897534370422,0.3498696386814117,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180856704711914,0.440207839012146,0.421156108379364,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6710125207901001,0.2398115694522857,1.1044706106185913,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5196838378906,297.2499694824219,285.01959228515625,1.0,0.6984037756919861,0.4271412193775177,0.4271412193775177,1.0,1.0,-3.620240211486816,1.1793512105941772,2.4408891201019287,0.3541782200336456,0.9522535800933838,0.9522535800933838,0.0,243.9902801513672,250.0,66942.375,0.0,4213.455078125,1.0,276.5018005371094,282.84039306640625,296.79608154296875,301.0217590332031,293.1499938964844,293.1499938964844,278.54998779296875,34058.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334902167320251,1.0,0.0,0.0,3.683385372161865,3.6834094524383545,9.052898235495376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.4091796875,0.0,1555.9664306640625,1895.4371337890625,0.0,3713.0908203125,0.9129678606987,1.0,0.0,3.0,1.0,0.0
17934960,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8615065813064575,0.5209309458732605,0.4721943438053131,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9576271176338196,0.7035744786262512,0.667590320110321,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8489686250686646,0.4985474050045013,0.3511098325252533,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8176880478858948,0.4408479332923889,0.4217769205570221,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705741882324219,0.2400806099176406,1.1057441234588623,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.52001953125,297.2528381347656,285.0042419433594,1.0,0.6996195316314697,0.4262913465499878,0.4262913465499878,1.0,1.0,-3.625131845474243,1.1786961555480957,2.4464356899261475,0.3523144721984863,0.964691400527954,0.964691400527954,0.0,245.1757659912109,253.0,67256.921875,0.0,4233.88427734375,1.0,276.54302978515625,282.83251953125,296.8109741210937,301.08984375,293.1499938964844,293.1499938964844,278.25,33419.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931885540485382,1.0,0.0,0.0,3.747445583343506,3.747470140457153,9.370526186103234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.0986328125,0.0,1624.4822998046875,1895.4371337890625,0.0,3698.412353515625,0.9252486228942872,1.0,0.0,3.0,1.0,0.0
17935020,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581834435462952,0.519352376461029,0.4712169766426086,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.954850733280182,0.7041910290718079,0.6686127185821533,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478636145591736,0.5010040402412415,0.3530833423137665,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.815628170967102,0.4412510097026825,0.4224977791309356,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685935854911804,0.2401056736707687,1.107094645500183,284.90484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.5120849609375,297.2462463378906,284.9061279296875,1.0,0.7018601298332214,0.424591600894928,0.424591600894928,1.0,1.0,-3.630062341690064,1.1756088733673096,2.454453468322754,0.3481409549713135,0.8749118447303772,0.8749118447303772,0.0,248.531478881836,256.0,67925.4765625,0.0,4267.9296875,1.0,276.2568054199219,282.70635986328125,296.8585510253906,301.2597045898437,293.1499938964844,293.1499938964844,278.54998779296875,38387.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390389323234558,1.0,0.0,0.0,3.647294759750366,3.6473190784454346,8.87636190327612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.068359375,0.0,1548.01123046875,1895.4371337890625,0.0,3763.70263671875,0.9065909385681152,1.0,0.0,3.0,1.0,0.0
17935080,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581834435462952,0.519352376461029,0.4712169766426086,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.954850733280182,0.7041910290718079,0.6686127185821533,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478636145591736,0.5010040402412415,0.3530833423137665,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.815628170967102,0.4412510097026825,0.4224977791309356,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685935854911804,0.2401056736707687,1.107094645500183,284.90484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.5120849609375,297.2462463378906,284.9061279296875,1.0,0.7018601298332214,0.424591600894928,0.424591600894928,1.0,1.0,-3.630062341690064,1.1756088733673096,2.454453468322754,0.3481409549713135,0.8749118447303772,0.8749118447303772,0.0,248.531478881836,256.0,67925.4765625,0.0,4267.9296875,1.0,276.2568054199219,282.70635986328125,296.8585510253906,301.2597045898437,293.1499938964844,293.1499938964844,278.54998779296875,38387.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390389323234558,1.0,0.0,0.0,3.647294759750366,3.6473190784454346,8.87636190327612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.068359375,0.0,1548.01123046875,1895.4371337890625,0.0,3763.70263671875,0.9065909385681152,1.0,0.0,3.0,1.0,0.0
17935140,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558441400527954,0.5190837979316711,0.4707558453083038,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.953036367893219,0.7059195041656494,0.6700173020362854,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8476021885871887,0.5044539570808411,0.3553494811058044,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142849802970886,0.4423669874668121,0.4234285354614258,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672304272651672,0.2405213862657547,1.1087743043899536,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.51153564453125,297.2504272460937,285.0048522949219,1.0,0.7041094899177551,0.4228918254375458,0.4228918254375458,1.0,1.0,-3.637053966522217,1.1732375621795654,2.463816404342652,0.344023197889328,0.968257486820221,0.968257486820221,0.0,251.2700042724609,259.0,67342.8359375,0.0,4303.8203125,1.0,276.5431213378906,282.8259582519531,296.831787109375,301.12158203125,293.1499938964844,293.1499938964844,278.25,33450.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319181442260742,1.0,0.0,0.0,3.7596590518951416,3.759683609008789,9.431705052520556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.6611328125,0.0,1638.9798583984375,1895.4371337890625,0.0,3698.710693359375,0.9279838800430298,1.0,0.0,3.0,1.0,0.0
17935200,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558441400527954,0.5190837979316711,0.4707558453083038,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.953036367893219,0.7059195041656494,0.6700173020362854,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8476021885871887,0.5044539570808411,0.3553494811058044,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142849802970886,0.4423669874668121,0.4234285354614258,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672304272651672,0.2405213862657547,1.1087743043899536,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.51153564453125,297.2504272460937,285.0048522949219,1.0,0.7041094899177551,0.4228918254375458,0.4228918254375458,1.0,1.0,-3.637053966522217,1.1732375621795654,2.463816404342652,0.344023197889328,0.968257486820221,0.968257486820221,0.0,251.2700042724609,259.0,67342.8359375,0.0,4303.8203125,1.0,276.5431213378906,282.8259582519531,296.831787109375,301.12158203125,293.1499938964844,293.1499938964844,278.25,33450.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319181442260742,1.0,0.0,0.0,3.7596590518951416,3.759683609008789,9.431705052520556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.6611328125,0.0,1638.9798583984375,1895.4371337890625,0.0,3698.710693359375,0.9279838800430298,1.0,0.0,3.0,1.0,0.0
17935260,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8526570796966553,0.5174990892410278,0.4697715640068054,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.950252652168274,0.7064284682273865,0.6709409356117249,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465843200683594,0.5069513916969299,0.3573523163795471,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8122456669807434,0.4427203238010406,0.4241049289703369,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.665313184261322,0.2405190467834472,1.110003113746643,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5036315917969,297.24383544921875,284.905029296875,1.0,0.7063034772872925,0.4212155342102051,0.4212155342102051,1.0,1.0,-3.641692876815796,1.1700425148010254,2.4716503620147705,0.3398908078670501,0.877469003200531,0.877469003200531,0.0,254.6289978027344,262.0,68123.28125,0.0,4337.2900390625,1.0,276.25714111328125,282.7024230957031,296.8797302246094,301.2933654785156,293.1499938964844,293.1499938964844,278.54998779296875,38305.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939000368118286,1.0,0.0,0.0,3.661496639251709,3.661521196365357,8.94562333542126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.4619140625,0.0,1563.303955078125,1895.4371337890625,0.0,3763.351318359375,0.9096879363059998,1.0,0.0,3.0,1.0,0.0
17935320,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8526570796966553,0.5174990892410278,0.4697715640068054,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.950252652168274,0.7064284682273865,0.6709409356117249,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465843200683594,0.5069513916969299,0.3573523163795471,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8122456669807434,0.4427203238010406,0.4241049289703369,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.665313184261322,0.2405190467834472,1.110003113746643,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5036315917969,297.24383544921875,284.905029296875,1.0,0.7063034772872925,0.4212155342102051,0.4212155342102051,1.0,1.0,-3.641692876815796,1.1700425148010254,2.4716503620147705,0.3398908078670501,0.877469003200531,0.877469003200531,0.0,254.6289978027344,262.0,68123.28125,0.0,4337.2900390625,1.0,276.25714111328125,282.7024230957031,296.8797302246094,301.2933654785156,293.1499938964844,293.1499938964844,278.54998779296875,38305.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939000368118286,1.0,0.0,0.0,3.661496639251709,3.661521196365357,8.94562333542126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.4619140625,0.0,1563.303955078125,1895.4371337890625,0.0,3763.351318359375,0.9096879363059998,1.0,0.0,3.0,1.0,0.0
17935380,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8504223823547363,0.5172234773635864,0.4693060219287872,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484357237815856,0.7080557942390442,0.6722500920295715,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8463940024375916,0.5104557871818542,0.3596548736095428,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109139800071716,0.4437901079654693,0.4249910414218902,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639965772628784,0.2409104108810424,1.111573338508606,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5033264160156,297.2480773925781,285.0054016113281,1.0,0.7085072994232178,0.419539213180542,0.419539213180542,1.0,1.0,-3.648422956466675,1.1675739288330078,2.480849027633667,0.3358055353164673,0.971758246421814,0.971758246421814,0.0,257.3629150390625,265.0,67516.3671875,0.0,4372.67041015625,1.0,276.543212890625,282.82379150390625,296.85400390625,301.1550598144531,293.1499938964844,293.1499938964844,278.25,33474.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931874692440033,1.0,0.0,0.0,3.771317005157471,3.771341800689697,9.490287311564316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.388671875,0.0,1652.853515625,1895.4371337890625,0.0,3698.3125,0.9306327700614928,1.0,0.0,3.0,1.0,0.0
17935440,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8504223823547363,0.5172234773635864,0.4693060219287872,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484357237815856,0.7080557942390442,0.6722500920295715,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8463940024375916,0.5104557871818542,0.3596548736095428,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109139800071716,0.4437901079654693,0.4249910414218902,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639965772628784,0.2409104108810424,1.111573338508606,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5033264160156,297.2480773925781,285.0054016113281,1.0,0.7085072994232178,0.419539213180542,0.419539213180542,1.0,1.0,-3.648422956466675,1.1675739288330078,2.480849027633667,0.3358055353164673,0.971758246421814,0.971758246421814,0.0,257.3629150390625,265.0,67516.3671875,0.0,4372.67041015625,1.0,276.543212890625,282.82379150390625,296.85400390625,301.1550598144531,293.1499938964844,293.1499938964844,278.25,33474.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931874692440033,1.0,0.0,0.0,3.771317005157471,3.771341800689697,9.490287311564316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.388671875,0.0,1652.853515625,1895.4371337890625,0.0,3698.3125,0.9306327700614928,1.0,0.0,3.0,1.0,0.0
17935500,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8492423892021179,0.5164996981620789,0.4690459668636322,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9474523663520812,0.708351194858551,0.6729018688201904,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8462445139884949,0.5117856860160828,0.3608093857765198,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8102102875709534,0.4440169334411621,0.4254630506038666,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633367538452148,0.2409521490335464,1.1125560998916626,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.5000915527344,297.24566650390625,284.8773193359375,1.0,0.7096614241600037,0.4187010526657104,0.4187010526657104,1.0,1.0,-3.652041435241699,1.1664063930511477,2.485635042190552,0.3339390456676483,0.8842828273773193,0.8842828273773193,0.0,258.8326110839844,265.0,68548.8828125,0.0,4391.724609375,1.0,276.2950439453125,282.6774597167969,296.9082336425781,301.387451171875,293.1499938964844,293.1499938964844,278.25,37294.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374507069587708,1.0,0.0,0.0,3.743368864059448,3.743393898010254,9.350148957310012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.265625,0.0,1649.484130859375,1895.4371337890625,0.0,3749.239013671875,0.925179362297058,1.0,0.0,3.0,1.0,0.0
17935560,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8473722338676453,0.5156311988830566,0.4683214724063873,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9456606507301332,0.7084552645683289,0.6730802655220032,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8454660177230835,0.5129931569099426,0.3616909980773926,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088887333869934,0.4440933167934418,0.4256258904933929,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6621482372283936,0.2408826202154159,1.1126995086669922,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.49566650390625,297.24151611328125,284.9048156738281,1.0,0.7106573581695557,0.4178903996944427,0.4178903996944427,1.0,1.0,-3.6528162956237793,1.1643046140670776,2.488511562347412,0.3317248821258545,0.8801599144935608,0.8801599144935608,0.0,260.71844482421875,253.0,68301.1171875,0.0,4405.62744140625,1.0,276.2569580078125,282.6994934082031,296.90289306640625,301.32818603515625,293.1499938964844,293.1499938964844,278.54998779296875,38357.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389217495918274,1.0,0.0,0.0,3.6731033325195312,3.6731278896331774,9.002426395454677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.658203125,0.0,1576.773193359375,1895.4371337890625,0.0,3762.63623046875,0.9123740196228028,1.0,0.0,3.0,1.0,0.0
17935620,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.850553572177887,0.5153701901435852,0.4675934910774231,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508054256439208,0.7099915146827698,0.6740168929100037,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506627082824707,0.5165682435035706,0.3638285398483276,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127524256706238,0.4451310634613037,0.4261962175369262,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652209758758545,0.2412662953138351,1.1128852367401123,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4957580566406,297.2459716796875,285.0042724609375,1.0,0.7087157964706421,0.4162691235542297,0.4162691235542297,1.0,1.0,-3.656543016433716,1.160869598388672,2.495673418045044,0.3274537920951843,0.9736897349357604,0.9736897349357604,0.0,256.350830078125,241.0,67650.1328125,0.0,4388.60595703125,1.0,276.5433654785156,282.8208923339844,296.87744140625,301.18817138671875,293.1499938964844,293.1499938964844,278.25,33540.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317214488983154,1.0,0.0,0.0,3.781487941741944,3.78151273727417,9.54154529608786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.005859375,0.0,1665.3673095703125,1895.4371337890625,0.0,3696.909912109375,0.9329634308815002,1.0,0.0,3.0,1.0,0.0
17935680,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.850553572177887,0.5153701901435852,0.4675934910774231,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508054256439208,0.7099915146827698,0.6740168929100037,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506627082824707,0.5165682435035706,0.3638285398483276,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127524256706238,0.4451310634613037,0.4261962175369262,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652209758758545,0.2412662953138351,1.1128852367401123,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4957580566406,297.2459716796875,285.0042724609375,1.0,0.7087157964706421,0.4162691235542297,0.4162691235542297,1.0,1.0,-3.656543016433716,1.160869598388672,2.495673418045044,0.3274537920951843,0.9736897349357604,0.9736897349357604,0.0,256.350830078125,241.0,67650.1328125,0.0,4388.60595703125,1.0,276.5433654785156,282.8208923339844,296.87744140625,301.18817138671875,293.1499938964844,293.1499938964844,278.25,33540.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317214488983154,1.0,0.0,0.0,3.781487941741944,3.78151273727417,9.54154529608786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.005859375,0.0,1665.3673095703125,1895.4371337890625,0.0,3696.909912109375,0.9329634308815002,1.0,0.0,3.0,1.0,0.0
17935740,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561957478523254,0.513856053352356,0.4662606716156006,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589524269104004,0.7103286981582642,0.6743612885475159,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584880828857422,0.5192167162895203,0.3656194508075714,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189130425453186,0.4454503357410431,0.4264086484909057,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704814434051514,0.241291731595993,1.1121501922607422,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4885559082031,297.2401428222656,284.9021911621094,1.0,0.7049263119697571,0.4146478474140167,0.4146478474140167,1.0,1.0,-3.656891107559204,1.1562103033065796,2.500680923461914,0.3229465186595917,0.8797670602798462,0.8797670602798462,0.0,248.681640625,229.0,68371.015625,0.0,4341.67822265625,1.0,276.2565612792969,282.6962280273437,296.92645263671875,301.35760498046875,293.1499938964844,293.1499938964844,278.54998779296875,38517.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385750889778136,1.0,0.0,0.0,3.679159879684448,3.679184436798096,9.03213845049322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.1767578125,0.0,1584.8406982421875,1895.4371337890625,0.0,3759.480224609375,0.913741409778595,1.0,0.0,3.0,1.0,0.0
17935800,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561957478523254,0.513856053352356,0.4662606716156006,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589524269104004,0.7103286981582642,0.6743612885475159,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584880828857422,0.5192167162895203,0.3656194508075714,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189130425453186,0.4454503357410431,0.4264086484909057,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704814434051514,0.241291731595993,1.1121501922607422,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4885559082031,297.2401428222656,284.9021911621094,1.0,0.7049263119697571,0.4146478474140167,0.4146478474140167,1.0,1.0,-3.656891107559204,1.1562103033065796,2.500680923461914,0.3229465186595917,0.8797670602798462,0.8797670602798462,0.0,248.681640625,229.0,68371.015625,0.0,4341.67822265625,1.0,276.2565612792969,282.6962280273437,296.92645263671875,301.35760498046875,293.1499938964844,293.1499938964844,278.54998779296875,38517.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385750889778136,1.0,0.0,0.0,3.679159879684448,3.679184436798096,9.03213845049322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.1767578125,0.0,1584.8406982421875,1895.4371337890625,0.0,3759.480224609375,0.913741409778595,1.0,0.0,3.0,1.0,0.0
17935860,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650467991828918,0.5137169361114502,0.4654180705547333,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700459837913512,0.7118323445320129,0.6750277876853943,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695791959762573,0.5229608416557312,0.3676975071430206,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276188969612122,0.4465512335300445,0.4268010854721069,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782365441322327,0.241783931851387,1.1116952896118164,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.489990234375,297.2456359863281,285.0033264160156,1.0,0.7002044320106506,0.4131482243537903,0.4131482243537903,1.0,1.0,-3.659093856811523,1.1525447368621826,2.506549119949341,0.3187770247459411,0.9732801914215088,0.9732801914215088,0.0,238.44403076171875,217.0,67688.3671875,0.0,4283.73681640625,1.0,276.5433959960937,282.81982421875,296.9013977050781,301.21490478515625,293.1499938964844,293.1499938964844,278.25,33613.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310948252677916,1.0,0.0,0.0,3.784515380859375,3.7845404148101807,9.556829354551155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.125,0.0,1669.5238037109375,1895.4371337890625,0.0,3691.17236328125,0.9336889386177064,1.0,0.0,3.0,1.0,0.0
17935920,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650467991828918,0.5137169361114502,0.4654180705547333,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700459837913512,0.7118323445320129,0.6750277876853943,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695791959762573,0.5229608416557312,0.3676975071430206,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276188969612122,0.4465512335300445,0.4268010854721069,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782365441322327,0.241783931851387,1.1116952896118164,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.489990234375,297.2456359863281,285.0033264160156,1.0,0.7002044320106506,0.4131482243537903,0.4131482243537903,1.0,1.0,-3.659093856811523,1.1525447368621826,2.506549119949341,0.3187770247459411,0.9732801914215088,0.9732801914215088,0.0,238.44403076171875,217.0,67688.3671875,0.0,4283.73681640625,1.0,276.5433959960937,282.81982421875,296.9013977050781,301.21490478515625,293.1499938964844,293.1499938964844,278.25,33613.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310948252677916,1.0,0.0,0.0,3.784515380859375,3.7845404148101807,9.556829354551155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.125,0.0,1669.5238037109375,1895.4371337890625,0.0,3691.17236328125,0.9336889386177064,1.0,0.0,3.0,1.0,0.0
17935980,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748165965080261,0.5123114585876465,0.4640761017799377,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811190366744996,0.712121844291687,0.6752203702926636,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8818076252937317,0.5257551670074463,0.3695084154605865,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371375203132629,0.4469255208969116,0.4269528687000274,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868872046470642,0.2419142574071884,1.1108906269073486,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4841613769531,297.24078369140625,284.9024963378906,1.0,0.6949583888053894,0.4116486012935638,0.4116486012935638,1.0,1.0,-3.6591153144836426,1.148094892501831,2.5110201835632324,0.3145875334739685,0.8800137042999268,0.8800137042999268,0.0,227.8280792236328,205.0,68407.2890625,0.0,4217.46435546875,1.0,276.2565612792969,282.69635009765625,296.9515380859375,301.3849182128906,293.1499938964844,293.1499938964844,278.54998779296875,38537.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937792718410492,1.0,0.0,0.0,3.681009292602539,3.6810340881347656,9.04122146039299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.234375,0.0,1587.0904541015625,1895.4371337890625,0.0,3752.355712890625,0.9141775965690612,1.0,0.0,3.0,1.0,0.0
17936040,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748165965080261,0.5123114585876465,0.4640761017799377,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811190366744996,0.712121844291687,0.6752203702926636,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8818076252937317,0.5257551670074463,0.3695084154605865,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371375203132629,0.4469255208969116,0.4269528687000274,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868872046470642,0.2419142574071884,1.1108906269073486,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4841613769531,297.24078369140625,284.9024963378906,1.0,0.6949583888053894,0.4116486012935638,0.4116486012935638,1.0,1.0,-3.6591153144836426,1.148094892501831,2.5110201835632324,0.3145875334739685,0.8800137042999268,0.8800137042999268,0.0,227.8280792236328,205.0,68407.2890625,0.0,4217.46435546875,1.0,276.2565612792969,282.69635009765625,296.9515380859375,301.3849182128906,293.1499938964844,293.1499938964844,278.54998779296875,38537.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937792718410492,1.0,0.0,0.0,3.681009292602539,3.6810340881347656,9.04122146039299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.234375,0.0,1587.0904541015625,1895.4371337890625,0.0,3752.355712890625,0.9141775965690612,1.0,0.0,3.0,1.0,0.0
17936100,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8804699182510376,0.5122043490409851,0.4634454846382141,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9868576526641846,0.7127540111541748,0.6752797365188599,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8887222409248352,0.5276226997375488,0.3704352080821991,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425443172454834,0.4474220275878906,0.4269948601722717,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917580962181091,0.2421457469463348,1.1103200912475586,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.4844665527344,297.2429504394531,285.0183410644531,1.0,0.6921688914299011,0.4108988046646118,0.4108988046646118,1.0,1.0,-3.6588990688323975,1.14579439163208,2.5131046772003174,0.3123179078102112,0.9609860181808472,0.9609860181808472,0.0,222.1952972412109,205.0,67539.40625,0.0,4181.705078125,1.0,276.5028076171875,282.8294982910156,296.9110107421875,301.1762390136719,293.1499938964844,293.1499938964844,278.54998779296875,34278.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321067929267884,1.0,0.0,0.0,3.725677967071533,3.7257022857666016,9.261980835617578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.98046875,0.0,1605.8599853515625,1895.4371337890625,0.0,3700.43701171875,0.9225887656211852,1.0,0.0,3.0,1.0,0.0
17936160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8874648809432983,0.5122464299201965,0.4632484912872314,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.993269681930542,0.7135692834854126,0.6757729649543762,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8969449400901794,0.5296304225921631,0.3716347217559814,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8491190075874329,0.4480628669261932,0.4273233115673065,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6976392269134521,0.2424875646829605,1.1105425357818604,285.0053405761719,284.95001220703125,304.4003295898437,293.9486999511719,299.4862976074219,297.24688720703125,285.0041809082031,1.0,0.6894811987876892,0.4101848006248474,0.4101848006248474,1.0,1.0,-3.661358833312988,1.1445177793502808,2.516841173171997,0.3105360567569732,0.9741629362106324,0.9741629362106324,0.0,216.0755157470703,193.0,67727.546875,0.0,4150.044921875,1.0,276.5434265136719,282.8204040527344,296.927490234375,301.2432861328125,293.1499938964844,293.1499938964844,278.25,33596.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930263340473175,1.0,0.0,0.0,3.786286354064941,3.786311149597168,9.56577537181147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.1396484375,0.0,1671.4915771484375,1895.4371337890625,0.0,3683.554931640625,0.9341183304786682,1.0,0.0,3.0,1.0,0.0
17936220,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985328078269958,0.5108593702316284,0.4619846642017364,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7141427397727966,0.6682568192481995,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9109475016593932,0.5324857831001282,0.3735371828079223,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600519299507141,0.4484196305274963,0.4275215268135071,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071887254714966,0.2426399439573288,1.110138177871704,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.4810485839844,297.2431030273437,284.8971252441406,1.0,0.6833349466323853,0.4087567925453186,0.4087567925453186,1.0,1.0,-3.653162956237793,1.1373831033706665,2.515779733657837,0.3057982623577118,0.8769832849502563,0.8769832849502563,0.0,206.0667724609375,181.0,68352.2109375,0.0,4065.405029296875,1.0,276.2569580078125,282.6929016113281,296.9779968261719,301.4122619628906,293.1499938964844,293.1499938964844,278.54998779296875,38609.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368863105773926,1.0,0.0,0.0,3.681626319885254,3.681651115417481,9.044252919920836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.931640625,0.0,1588.3343505859375,1895.4371337890625,0.0,3744.0947265625,0.9142662882804872,1.0,0.0,3.0,1.0,0.0
17936280,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985328078269958,0.5108593702316284,0.4619846642017364,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7141427397727966,0.6682568192481995,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9109475016593932,0.5324857831001282,0.3735371828079223,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600519299507141,0.4484196305274963,0.4275215268135071,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071887254714966,0.2426399439573288,1.110138177871704,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.4810485839844,297.2431030273437,284.8971252441406,1.0,0.6833349466323853,0.4087567925453186,0.4087567925453186,1.0,1.0,-3.653162956237793,1.1373831033706665,2.515779733657837,0.3057982623577118,0.8769832849502563,0.8769832849502563,0.0,206.0667724609375,181.0,68352.2109375,0.0,4065.405029296875,1.0,276.2569580078125,282.6929016113281,296.9779968261719,301.4122619628906,293.1499938964844,293.1499938964844,278.54998779296875,38609.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368863105773926,1.0,0.0,0.0,3.681626319885254,3.681651115417481,9.044252919920836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.931640625,0.0,1588.3343505859375,1895.4371337890625,0.0,3744.0947265625,0.9142662882804872,1.0,0.0,3.0,1.0,0.0
17936340,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088154435157776,0.5106250643730164,0.4612046182155609,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7187677621841431,0.6458244919776917,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9250345826148988,0.5362697839736938,0.3757477700710296,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701604604721069,0.449397325515747,0.4279371798038482,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7154160141944885,0.2430908977985382,1.1101526021957395,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.4872436523437,297.2575378417969,284.9840393066406,1.0,0.6754476428031921,0.4073287844657898,0.4073287844657898,1.0,1.0,-3.628128290176392,1.124434232711792,2.5036940574646,0.2986709773540497,0.9536038041114808,0.9536038041114808,0.0,197.0018615722656,169.0,67191.21875,0.0,3943.775390625,1.0,276.5433349609375,282.8100280761719,296.9509582519531,301.2439880371094,293.1499938964844,293.1499938964844,278.25,34217.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928543210029602,1.0,0.0,0.0,3.765484809875488,3.765509605407715,9.460957244300516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.9228515625,0.0,1651.7264404296875,1895.4371337890625,0.0,3667.781005859375,0.9297001361846924,1.0,0.0,3.0,1.0,0.0
17936400,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088154435157776,0.5106250643730164,0.4612046182155609,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7187677621841431,0.6458244919776917,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9250345826148988,0.5362697839736938,0.3757477700710296,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701604604721069,0.449397325515747,0.4279371798038482,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7154160141944885,0.2430908977985382,1.1101526021957395,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.4872436523437,297.2575378417969,284.9840393066406,1.0,0.6754476428031921,0.4073287844657898,0.4073287844657898,1.0,1.0,-3.628128290176392,1.124434232711792,2.5036940574646,0.2986709773540497,0.9536038041114808,0.9536038041114808,0.0,197.0018615722656,169.0,67191.21875,0.0,3943.775390625,1.0,276.5433349609375,282.8100280761719,296.9509582519531,301.2439880371094,293.1499938964844,293.1499938964844,278.25,34217.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928543210029602,1.0,0.0,0.0,3.765484809875488,3.765509605407715,9.460957244300516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.9228515625,0.0,1651.7264404296875,1895.4371337890625,0.0,3667.781005859375,0.9297001361846924,1.0,0.0,3.0,1.0,0.0
17936460,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9157994389533995,0.5098088979721069,0.4606525599956512,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7221271991729736,0.6320073008537292,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9339916706085204,0.537855327129364,0.3769263923168182,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766721487045288,0.449567049741745,0.4281374812126159,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203779220581055,0.243155688047409,1.110142707824707,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.491455078125,297.2655639648437,284.8593139648437,1.0,0.6705968976020813,0.4067069292068481,0.4067069292068481,1.0,1.0,-3.612495422363281,1.1171293258666992,2.495366096496582,0.2950219511985779,0.8548306226730347,0.8548306226730347,0.0,191.5479888916016,169.0,67668.3359375,0.0,3869.68310546875,1.0,276.2862854003906,282.6715087890625,297.0047302246094,301.4408874511719,293.1499938964844,293.1499938964844,278.25,39547.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933302879333496,1.0,0.0,0.0,3.6864492893218994,3.686474323272705,9.067964015230244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.576171875,0.0,1600.9090576171875,1895.4371337890625,0.0,3711.378173828125,0.9140145778656006,1.0,0.0,3.0,1.0,0.0
