time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955600,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.0,0.0,0.0001091723679564,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,0.0001149642048403,299.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,8.49123316584155e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.0001149639647337,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687561035156,0.0,0.0,0.0005453323828987,286.0792541503906,294.1499938964844,300.8087158203125,295.0119323730469,300.12109375,300.8672180175781,284.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163322944194,2.4963178191228508e-08,0.0011632980313152,-0.0643340945243835,0.0,0.0,0.0,-0.0171880796551704,60.0,24.780414581298828,0.0,-9.226977226717281e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,0.0001088739081751,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115051269531,0.0,0.0,0.0001146499125752,299.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,8.468019223073497e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,0.0001146496724686,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,0.0005438416264951,286.05718994140625,294.1499938964844,300.7449035644531,295.0044860839844,300.1343078613281,300.8025207519531,284.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601404985412,2.4591050973299392e-08,0.001160115818493,-0.0633647888898849,0.0,0.0,0.0,-0.0170035995543003,60.0,24.40622329711914,0.0,-9.176572035585197e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,0.0001088739081751,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115051269531,0.0,0.0,0.0001146499125752,299.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,8.468019223073497e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,0.0001146496724686,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,0.0005438416264951,286.05718994140625,294.1499938964844,300.7449035644531,295.0044860839844,300.1343078613281,300.8025207519531,284.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601404985412,2.4591050973299392e-08,0.001160115818493,-0.0633647888898849,0.0,0.0,0.0,-0.0170035995543003,60.0,24.40622329711914,0.0,-9.176572035585197e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,0.0001086488045984,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,0.0001144128546002,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,8.450510358670726e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,0.0001144126217695,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04058837890625,0.0,0.0,0.0005427172291092,286.03887939453125,294.1499938964844,300.69354248046875,294.9990539550781,300.1441650390625,300.7500305175781,284.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741760835,2.4310367052748922e-08,0.0011577174300327,-0.0626335591077804,0.0,0.0,0.0,-0.0168644618242979,60.0,24.12407493591309,0.0,-9.138643974893057e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,0.0001086058036889,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,0.0001143675763159,299.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,8.447165600955486e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,0.0001143673434853,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,0.0005425025010481,286.0354309082031,294.1499938964844,300.6839904785156,294.99810791015625,300.1459350585937,300.7402038574219,284.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572832008823,2.4256756603335816e-08,0.0011572588700801,-0.0624938793480396,0.0,0.0,0.0,-0.0168378837406635,60.0,24.074047088623047,0.0,-9.131408518214813e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052185058594,0.0,0.0,0.0001084734903997,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,0.0001142282344517,299.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830017089844,0.0,0.0,8.436873758910224e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979858398437,0.0,0.0,0.000114228008897,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.0005418416112661,286.0246276855469,294.1499938964844,300.6547546386719,294.99542236328125,300.1511535644531,300.7100830078125,284.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.4091772132806e-08,0.0011558475671336,-0.0620640106499195,0.0,0.0,0.0,-0.0167560912668705,60.0,23.954008102416992,0.0,-9.109160714615429e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,0.0001083452734746,299.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,0.0001140932145062,299.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,8.426901331404224e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,0.0001140929889515,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,0.0005412012105807,286.013916015625,294.1499938964844,300.6263732910156,294.9930725097656,300.1560363769531,300.6807556152344,284.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545048328116,2.3931903569973656e-08,0.0011544809676706,-0.0616474375128746,0.0,0.0,0.0,-0.016676839441061,60.0,23.821269989013672,0.0,-9.08762771700822e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,0.0001080989386537,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678039550781,0.0,0.0,0.0001138338047894,299.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,8.407740824623033e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0001138335792347,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.0005399707588367,285.99267578125,294.1499938964844,300.5724792480469,294.989501953125,300.164794921875,300.62451171875,284.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518782703205,2.3624741274375083e-08,0.0011518547544255,-0.0608469694852829,0.0,0.0,0.0,-0.0165245682001113,60.0,23.571054458618164,0.0,-9.0463281310349e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,0.0001080989386537,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678039550781,0.0,0.0,0.0001138338047894,299.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,8.407740824623033e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0001138335792347,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.0005399707588367,285.99267578125,294.1499938964844,300.5724792480469,294.989501953125,300.164794921875,300.62451171875,284.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518782703205,2.3624741274375083e-08,0.0011518547544255,-0.0608469694852829,0.0,0.0,0.0,-0.0165245682001113,60.0,23.571054458618164,0.0,-9.0463281310349e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685363769531,0.0,0.0,0.0001078674540622,299.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,0.0001135900311055,299.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471130371094,0.0,0.0,8.389735739910975e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,0.0001135898128268,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,0.0005388145218603,285.9717102050781,294.1499938964844,300.5226745605469,294.9876403808594,300.1723022460937,300.5718994140625,284.4267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946508347988,0.0,0.0,0.0,-0.016381474211812,60.0,23.3377685546875,0.0,-9.007602841393236e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685363769531,0.0,0.0,0.0001078674540622,299.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,0.0001135900311055,299.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471130371094,0.0,0.0,8.389735739910975e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,0.0001135898128268,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,0.0005388145218603,285.9717102050781,294.1499938964844,300.5226745605469,294.9876403808594,300.1723022460937,300.5718994140625,284.4267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946508347988,0.0,0.0,0.0,-0.016381474211812,60.0,23.3377685546875,0.0,-9.007602841393236e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,0.000107651874714,299.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,0.000113363013952,299.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,8.37296829558909e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,0.0001133627956733,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,0.0005377377965487,285.9510803222656,294.1499938964844,300.4774169921875,294.9876708984375,300.1787109375,300.5233459472656,284.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067281418320817e-08,0.0011470884783193,-0.0593939274549484,0.0,0.0,0.0,-0.0162482131272554,60.0,23.12158966064453,0.0,-8.971613141284251e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,0.000107651874714,299.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,0.000113363013952,299.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,8.37296829558909e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,0.0001133627956733,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,0.0005377377965487,285.9510803222656,294.1499938964844,300.4774169921875,294.9876708984375,300.1787109375,300.5233459472656,284.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067281418320817e-08,0.0011470884783193,-0.0593939274549484,0.0,0.0,0.0,-0.0162482131272554,60.0,23.12158966064453,0.0,-8.971613141284251e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,0.0001074518004315,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,0.0001131523240474,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,8.357406477443874e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.0001131521057686,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,0.0005367384874261,285.93072509765625,294.1499938964844,300.4371032714844,294.98980712890625,300.1841125488281,300.4792175292969,284.4969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817793876583892e-08,0.0011449554003775,-0.0587435066699981,0.0,0.0,0.0,-0.0161245316267013,60.0,22.9222469329834,0.0,-8.938275186665123e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,0.0001074518004315,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,0.0001131523240474,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,8.357406477443874e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.0001131521057686,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,0.0005367384874261,285.93072509765625,294.1499938964844,300.4371032714844,294.98980712890625,300.1841125488281,300.4792175292969,284.4969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817793876583892e-08,0.0011449554003775,-0.0587435066699981,0.0,0.0,0.0,-0.0161245316267013,60.0,22.9222469329834,0.0,-8.938275186665123e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,0.0001073571838787,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.0001130526798078,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118957519531,0.0,0.0,8.350046118721366e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92584228515625,0.0,0.0,0.0001130524688051,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,0.0005362658994272,285.920654296875,294.1499938964844,300.4189147949219,294.9917297363281,300.1864929199219,300.4588317871094,284.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439693626016,2.269979759716989e-08,0.0011439466616138,-0.0584358647465705,0.0,0.0,0.0,-0.01606603898108,60.0,22.828508377075195,0.0,-8.92252955964068e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92547607421875,0.0,0.0,0.0001072683153324,299.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,0.000112959089165,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,8.343133958987892e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,0.0001129588781623,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.0005358220078051,285.91064453125,294.1499938964844,300.40216064453125,294.9942321777344,300.1886901855469,300.43975830078125,284.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430217418819,2.2588972470316552e-08,0.0011429991573095,-0.0581469014286994,0.0,0.0,0.0,-0.0160110983997583,60.0,22.73909378051757,0.0,-8.907753112907812e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,0.0001071086444426,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,0.0001127909417846,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,8.330714626936242e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90478515625,0.0,0.0,0.0001127907380578,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344787597656,0.0,0.0,0.0005350245046429,285.8908996582031,294.1499938964844,300.3729858398437,295.00115966796875,300.1925354003906,300.4058837890625,284.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413188185542,2.23898393159061e-08,0.0011412964668124,-0.0576276518404483,0.0,0.0,0.0,-0.0159123800694942,60.0,22.573993682861328,0.0,-8.881234236923775e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,0.0001071086444426,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,0.0001127909417846,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,8.330714626936242e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90478515625,0.0,0.0,0.0001127907380578,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344787597656,0.0,0.0,0.0005350245046429,285.8908996582031,294.1499938964844,300.3729858398437,295.00115966796875,300.1925354003906,300.4058837890625,284.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413188185542,2.23898393159061e-08,0.0011412964668124,-0.0576276518404483,0.0,0.0,0.0,-0.0159123800694942,60.0,22.573993682861328,0.0,-8.881234236923775e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0001069721911335,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,0.0001126472488977,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,8.320101187564433e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89093017578125,0.0,0.0,0.0001126470451708,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,0.0005343429511412,285.8714599609375,294.1499938964844,300.3500061035156,295.01080322265625,300.19580078125,300.3771667480469,284.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398630449548,2.2219641238052645e-08,0.0011398408096283,-0.0571838170289993,0.0,0.0,0.0,-0.0158280041068792,60.0,22.42532157897949,0.0,-8.8585991875334e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0001069721911335,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,0.0001126472488977,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,8.320101187564433e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89093017578125,0.0,0.0,0.0001126470451708,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,0.0005343429511412,285.8714599609375,294.1499938964844,300.3500061035156,295.01080322265625,300.19580078125,300.3771667480469,284.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398630449548,2.2219641238052645e-08,0.0011398408096283,-0.0571838170289993,0.0,0.0,0.0,-0.0158280041068792,60.0,22.42532157897949,0.0,-8.8585991875334e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,0.0001068640776793,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,0.0001125333874369,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639221191406,0.0,0.0,8.31169163575396e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0001125331909861,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,0.0005338030168786,285.8523254394531,294.1499938964844,300.33056640625,295.0219421386719,300.1985778808594,300.3534545898437,284.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387100676074,2.2084760686880145e-08,0.0011386879486963,-0.056832056492567,0.0,0.0,0.0,-0.0157611407339572,60.0,22.29379844665528,0.0,-8.840682141908476e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,0.0001068640776793,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,0.0001125333874369,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639221191406,0.0,0.0,8.31169163575396e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0001125331909861,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,0.0005338030168786,285.8523254394531,294.1499938964844,300.33056640625,295.0219421386719,300.1985778808594,300.3534545898437,284.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387100676074,2.2084760686880145e-08,0.0011386879486963,-0.056832056492567,0.0,0.0,0.0,-0.0157611407339572,60.0,22.29379844665528,0.0,-8.840682141908476e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,0.0001067814082489,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,0.0001124463306041,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,8.305261144414544e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,0.0001124461341532,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,0.0005333900917321,285.8349914550781,294.1499938964844,300.31317138671875,295.0321960449219,300.20074462890625,300.33404541015625,284.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137827639468,2.1981605868859333e-08,0.0011378056369721,-0.0565630234777927,0.0,0.0,0.0,-0.01570999994874,60.0,22.18398094177246,0.0,-8.826991404475849e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699035644531,0.0,0.0,0.0001067751363734,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.0001124397313105,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,8.304773655254394e-05,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0001124395348597,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920288085937,0.0,0.0,0.0005333587760105,285.83349609375,294.1499938964844,300.3116760253906,295.0331115722656,300.200927734375,300.3324279785156,284.6517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377607006579,2.197378101698177e-08,0.0011377386981621,-0.0565426126122474,0.0,0.0,0.0,-0.0157061219215393,60.0,22.174854278564453,0.0,-8.825953301538902e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,0.0001067381454049,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,0.0001124007758335,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,8.301896014017984e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,0.0001124005793826,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,0.0005331740831024,285.8241882324219,294.1499938964844,300.3024597167969,295.0386962890625,300.2019348144531,300.322509765625,284.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373664019629,2.1927613502725762e-08,0.0011373443994671,-0.0564222000539302,0.0,0.0,0.0,-0.0156832356005907,60.0,22.119409561157227,0.0,-8.819829844242123e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,0.000106706378574,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428955078125,0.0,0.0,0.0001123673137044,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372497558594,0.0,0.0,8.299424371216446e-05,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,0.0001123671245295,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.878173828125,0.0,0.0,0.0005330154090188,285.8149719238281,294.1499938964844,300.2933654785156,295.0443115234375,300.2028503417969,300.3128662109375,284.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370271677151,2.18879492308588e-08,0.0011370052816346,-0.0563187487423419,0.0,0.0,0.0,-0.0156635735183954,60.0,22.06656074523925,0.0,-8.814570406912028e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,0.0001066570621333,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,0.000112315377919,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,8.295588486362249e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368530273437,0.0,0.0,0.0001123151887441,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.864501953125,0.0,0.0,0.0005327691324055,285.7967834472656,294.1499938964844,300.2755126953125,295.05548095703125,300.2043762207031,300.2943115234375,284.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365003883838,2.182635405745259e-08,0.0011364786187186,-0.0561580881476402,0.0,0.0,0.0,-0.0156330373138189,60.0,21.968826293945312,0.0,-8.806406270878142e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,0.0001066570621333,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,0.000112315377919,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,8.295588486362249e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368530273437,0.0,0.0,0.0001123151887441,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.864501953125,0.0,0.0,0.0005327691324055,285.7967834472656,294.1499938964844,300.2755126953125,295.05548095703125,300.2043762207031,300.2943115234375,284.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365003883838,2.182635405745259e-08,0.0011364786187186,-0.0561580881476402,0.0,0.0,0.0,-0.0156330373138189,60.0,21.968826293945312,0.0,-8.806406270878142e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297424316406,0.0,0.0,0.0001066208060365,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,0.0001122771936934,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,8.292768325190991e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,0.0001122770045185,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,0.00053258810658,285.7789001464844,294.1499938964844,300.25811767578125,295.0665588378906,300.2055053710937,300.2763366699219,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361124925315,2.1781030312695293e-08,0.0011360907228663,-0.0560398735105991,0.0,0.0,0.0,-0.0156105672940611,60.0,21.87918281555176,0.0,-8.800401474218233e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297424316406,0.0,0.0,0.0001066208060365,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,0.0001122771936934,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,8.292768325190991e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,0.0001122770045185,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,0.00053258810658,285.7789001464844,294.1499938964844,300.25811767578125,295.0665588378906,300.2055053710937,300.2763366699219,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361124925315,2.1781030312695293e-08,0.0011360907228663,-0.0560398735105991,0.0,0.0,0.0,-0.0156105672940611,60.0,21.87918281555176,0.0,-8.800401474218233e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,0.0001065991673385,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,0.0001122544053941,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,8.291084668599069e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,0.0001122542162192,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,0.0005324800731614,285.7613220214844,294.1499938964844,300.2411499023437,295.0775756835937,300.2062683105469,300.2588806152344,284.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358809424564,2.1753926660039724e-08,0.0011358591727912,-0.0559691749513149,0.0,0.0,0.0,-0.0155971320345997,60.0,21.797754287719727,0.0,-8.79681110177444e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,0.0001065991673385,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,0.0001122544053941,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,8.291084668599069e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,0.0001122542162192,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,0.0005324800731614,285.7613220214844,294.1499938964844,300.2411499023437,295.0775756835937,300.2062683105469,300.2588806152344,284.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358809424564,2.1753926660039724e-08,0.0011358591727912,-0.0559691749513149,0.0,0.0,0.0,-0.0155971320345997,60.0,21.797754287719727,0.0,-8.79681110177444e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,0.0001065870528691,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,0.0001122416433645,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,8.290141704492271e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,0.0001122414614656,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,0.0005324196536093,285.7440795898437,294.1499938964844,300.2245178222656,295.0884094238281,300.2066650390625,300.2418518066406,284.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357505572959,2.1738694400141867e-08,0.0011357287876307,-0.0559294447302818,0.0,0.0,0.0,-0.0155895799398422,60.0,21.72300148010254,0.0,-8.794793870947616e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,0.0001065870528691,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,0.0001122416433645,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,8.290141704492271e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,0.0001122414614656,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,0.0005324196536093,285.7440795898437,294.1499938964844,300.2245178222656,295.0884094238281,300.2066650390625,300.2418518066406,284.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357505572959,2.1738694400141867e-08,0.0011357287876307,-0.0559294447302818,0.0,0.0,0.0,-0.0155895799398422,60.0,21.72300148010254,0.0,-8.794793870947616e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,0.0001065841934178,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846984863281,0.0,0.0,0.000112238631118,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,8.289919060189277e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,0.0001122384492191,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.0,0.0,0.0005324053927324,285.73553466796875,294.1499938964844,300.2163391113281,295.09375,300.206787109375,300.2334899902344,284.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135719823651,2.173506707947581e-08,0.0011356980539858,-0.0559199824929237,0.0,0.0,0.0,-0.0155877834185957,60.0,21.687728881835938,0.0,-8.794313544058242e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,0.0001065835531335,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,0.000112237947178,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731628417969,0.0,0.0,8.289868856081739e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,0.0001122377652791,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113098144531,0.0,0.0,0.0005324021913111,285.7270812988281,294.1499938964844,300.208251953125,295.0990600585937,300.206787109375,300.2251892089844,284.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135712256655,2.1734194888267663e-08,0.0011356906034052,-0.0559177063405513,0.0,0.0,0.0,-0.0155873503535985,60.0,21.65390396118164,0.0,-8.794197725592313e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,0.0001065875549102,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659912109375,0.0,0.0,0.0001122421599575,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,8.290179539471865e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,0.0001122419853345,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984313964844,0.0,0.0,0.0005324222729541,285.7104797363281,294.1499938964844,300.1922607421875,295.1094665527344,300.2065124511719,300.2088928222656,284.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357538169249,2.1739053224223426e-08,0.0011357320472598,-0.0559303797781467,0.0,0.0,0.0,-0.0155897587537765,60.0,21.59090805053711,0.0,-8.794841477310913e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,0.0001065875549102,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659912109375,0.0,0.0,0.0001122421599575,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,8.290179539471865e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,0.0001122419853345,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984313964844,0.0,0.0,0.0005324222729541,285.7104797363281,294.1499938964844,300.1922607421875,295.1094665527344,300.2065124511719,300.2088928222656,284.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357538169249,2.1739053224223426e-08,0.0011357320472598,-0.0559303797781467,0.0,0.0,0.0,-0.0155897587537765,60.0,21.59090805053711,0.0,-8.794841477310913e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
