time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981340,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,0.0001037416732287,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05792236328125,0.0,0.0,0.0001092450038413,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,8.068799070315436e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583801269531,0.0,0.0,0.0001092449892894,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0005182108143344,286.19189453125,294.1499938964844,292.04998779296875,291.723388671875,293.8177795410156,292.04998779296875,287.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053585913032,1.8184422856393212e-08,0.001105340430513,-0.0466517768800258,0.0,0.0,0.0,-0.0138275939971208,60.0,8.709837913513184,-0.0,-8.330400902423207e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,0.0001037416732287,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05792236328125,0.0,0.0,0.0001092450038413,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,8.068799070315436e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583801269531,0.0,0.0,0.0001092449892894,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0005182108143344,286.19189453125,294.1499938964844,292.04998779296875,291.723388671875,293.8177795410156,292.04998779296875,287.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053585913032,1.8184422856393212e-08,0.001105340430513,-0.0466517768800258,0.0,0.0,0.0,-0.0138275939971208,60.0,8.709837913513184,-0.0,-8.330400902423207e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673217773437,0.0,0.0,0.0001036980465869,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.0,0.0,0.0001091990634449,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661315917969,0.0,0.0,8.065406291279942e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,0.000109199048893,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,0.0005179929430596,286.2014465332031,294.1499938964844,292.04998779296875,291.723388671875,293.78369140625,292.04998779296875,287.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048937449231,1.8130055678966528e-08,0.0011048755841329,-0.0465097650885582,0.0,0.0,0.0,-0.0138006415218114,60.0,8.696443557739258,-0.0,-8.323394951048615e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673217773437,0.0,0.0,0.0001036980465869,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.0,0.0,0.0001091990634449,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661315917969,0.0,0.0,8.065406291279942e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,0.000109199048893,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,0.0005179929430596,286.2014465332031,294.1499938964844,292.04998779296875,291.723388671875,293.78369140625,292.04998779296875,287.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048937449231,1.8130055678966528e-08,0.0011048755841329,-0.0465097650885582,0.0,0.0,0.0,-0.0138006415218114,60.0,8.696443557739258,-0.0,-8.323394951048615e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.0001036362082231,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750427246094,0.0,0.0,0.0001091339363483,299.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,8.060596155701205e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,0.0001091339290724,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0005176840350031,286.21099853515625,294.1499938964844,292.04998779296875,291.723388671875,293.7502746582031,292.04998779296875,287.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042356491088,1.8052990213845987e-08,0.0011042174883186,-0.0463084578514099,0.0,0.0,0.0,-0.0137624414637684,60.0,8.681764602661133,-0.0,-8.31346937957278e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.0001036362082231,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750427246094,0.0,0.0,0.0001091339363483,299.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,8.060596155701205e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,0.0001091339290724,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0005176840350031,286.21099853515625,294.1499938964844,292.04998779296875,291.723388671875,293.7502746582031,292.04998779296875,287.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042356491088,1.8052990213845987e-08,0.0011042174883186,-0.0463084578514099,0.0,0.0,0.0,-0.0137624414637684,60.0,8.681764602661133,-0.0,-8.31346937957278e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,0.0001035951281664,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793151855469,0.0,0.0,0.0001090906735043,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,8.057401282712817e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797424316406,0.0,0.0,0.0001090906662284,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,0.0005174787947908,286.2157592773437,294.1499938964844,292.04998779296875,291.723388671875,293.73388671875,292.04998779296875,287.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037962976843,1.8001793833377633e-08,0.0011037783697247,-0.0461747236549854,0.0,0.0,0.0,-0.0137370554730296,60.0,8.673738479614258,-0.0,-8.306879095698606e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0001035513487295,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835876464844,0.0,0.0,0.0001090445730369,299.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,8.05399613454938e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,0.0001090445657609,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08575439453125,0.0,0.0,0.0005172601086087,286.2204895019531,294.1499938964844,292.04998779296875,291.723388671875,293.7175598144531,292.04998779296875,287.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033300543203,1.7947240138482812e-08,0.0011033121263608,-0.046032216399908,0.0,0.0,0.0,-0.0137100117281079,60.0,8.665523529052734,-0.0,-8.299858933469295e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929260253906,0.0,0.0,0.0001034456654451,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,0.0001089332872652,299.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,8.045776485232636e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0925598144531,0.0,0.0,0.0001089332727133,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942687988281,0.0,0.0,0.0005167322233319,286.22998046875,294.1499938964844,292.04998779296875,291.723388671875,293.6854248046875,292.04998779296875,287.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022069957107,1.7815551700550714e-08,0.0011021891841664,-0.045688197016716,0.0,0.0,0.0,-0.0136447437107563,60.0,8.647886276245117,-0.0,-8.28292527899066e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929260253906,0.0,0.0,0.0001034456654451,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,0.0001089332872652,299.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,8.045776485232636e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0925598144531,0.0,0.0,0.0001089332727133,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942687988281,0.0,0.0,0.0005167322233319,286.22998046875,294.1499938964844,292.04998779296875,291.723388671875,293.6854248046875,292.04998779296875,287.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022069957107,1.7815551700550714e-08,0.0011021891841664,-0.045688197016716,0.0,0.0,0.0,-0.0136447437107563,60.0,8.647886276245117,-0.0,-8.28292527899066e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,0.0001033135267789,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,0.0001087941418518,299.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,8.035499195102602e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10107421875,0.0,0.0,0.0001087941272999,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.0005160721484571,286.23944091796875,294.1499938964844,292.04998779296875,291.723388671875,293.6539001464844,292.04998779296875,287.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007988359779,1.7650897632393026e-08,0.0011007812572643,-0.0452580414712429,0.0,0.0,0.0,-0.0135631179437041,60.0,8.62844467163086,-0.0,-8.261777395546235e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,0.0001033135267789,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,0.0001087941418518,299.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,8.035499195102602e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10107421875,0.0,0.0,0.0001087941272999,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.0005160721484571,286.23944091796875,294.1499938964844,292.04998779296875,291.723388671875,293.6539001464844,292.04998779296875,287.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007988359779,1.7650897632393026e-08,0.0011007812572643,-0.0452580414712429,0.0,0.0,0.0,-0.0135631179437041,60.0,8.62844467163086,-0.0,-8.261777395546235e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.0001031273641274,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,0.0001085981057258,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,8.021019311854616e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,0.0001085980911739,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.000515142281074,286.2488708496094,294.1499938964844,292.04998779296875,291.723388671875,293.6231689453125,292.04998779296875,287.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988157009705,1.7418928521806265e-08,0.0010987983550876,-0.044651985168457,0.0,0.0,0.0,-0.0134481228888034,60.0,8.605751991271973,-0.0,-8.232029102828164e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.0001031273641274,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,0.0001085981057258,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,8.021019311854616e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,0.0001085980911739,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.000515142281074,286.2488708496094,294.1499938964844,292.04998779296875,291.723388671875,293.6231689453125,292.04998779296875,287.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988157009705,1.7418928521806265e-08,0.0010987983550876,-0.044651985168457,0.0,0.0,0.0,-0.0134481228888034,60.0,8.605751991271973,-0.0,-8.232029102828164e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.118408203125,0.0,0.0,0.0001028581536957,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,0.0001083146125893,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173095703125,0.0,0.0,8.00008128862828e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180419921875,0.0,0.0,0.0001083145980373,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,0.0005137975094839,286.2582092285156,294.1499938964844,292.04998779296875,291.723388671875,293.59356689453125,292.04998779296875,287.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959493229165,1.7083481296253922e-08,0.0010959323262795,-0.043775487691164,0.0,0.0,0.0,-0.0132818398997187,60.0,8.5775146484375,-0.0,-8.189105216160898e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.118408203125,0.0,0.0,0.0001028581536957,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,0.0001083146125893,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173095703125,0.0,0.0,8.00008128862828e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180419921875,0.0,0.0,0.0001083145980373,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,0.0005137975094839,286.2582092285156,294.1499938964844,292.04998779296875,291.723388671875,293.59356689453125,292.04998779296875,287.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959493229165,1.7083481296253922e-08,0.0010959323262795,-0.043775487691164,0.0,0.0,0.0,-0.0132818398997187,60.0,8.5775146484375,-0.0,-8.189105216160898e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,0.0001027307807817,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0001081804803106,299.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,7.990174344740808e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222839355469,0.0,0.0,0.0001081804730347,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239013671875,0.0,0.0,0.0005131612415425,286.2628479003906,294.1499938964844,292.04998779296875,291.723388671875,293.5788879394531,292.04998779296875,287.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094599138014,1.6924776247151385e-08,0.001094582141377,-0.0433607660233974,0.0,0.0,0.0,-0.0132031980901956,60.0,8.563095092773438,-0.0,-8.168835563537868e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,0.0001025791643769,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,0.0001080208166968,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257629394531,0.0,0.0,7.97838147263974e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,0.0001080208094208,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,0.0005124039016664,286.2675170898437,294.1499938964844,292.04998779296875,291.723388671875,293.5642395019531,292.04998779296875,287.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929794516414,1.6735846486426453e-08,0.001092962687835,-0.0428670421242713,0.0,0.0,0.0,-0.0131095172837376,60.0,8.548249244689941,-0.0,-8.14474034882551e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,0.0001023685326799,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,0.0001077990091289,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308288574219,0.0,0.0,7.961998926475644e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,0.0001077990018529,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331787109375,0.0,0.0,0.0005113517399877,286.2731018066406,294.1499938964844,292.04998779296875,291.723388671875,293.5468444824219,292.04998779296875,287.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907331015914,1.6473389763405066e-08,0.001090716687031,-0.0421811193227767,0.0,0.0,0.0,-0.0129793975502252,60.0,8.528679847717285,-0.0,-8.111325655590917e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,0.0001021858261083,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0001076066109817,299.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341552734375,0.0,0.0,7.947788253659382e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348876953125,0.0,0.0,0.0001076066037057,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.136474609375,0.0,0.0,0.0005104390438646,286.2767333984375,294.1499938964844,292.04998779296875,291.723388671875,293.5360107421875,292.04998779296875,287.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887859389185,1.624573187086753e-08,0.0010887697571888,-0.0415860936045646,0.0,0.0,0.0,-0.0128665370866656,60.0,8.511863708496094,-0.0,-8.082396618647182e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,0.0001017568501993,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,0.0001071548831532,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,7.914423622423783e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,0.0001071548758773,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.000508296303451,286.285888671875,294.1499938964844,292.04998779296875,291.723388671875,293.50860595703125,292.04998779296875,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842208284884,1.5711233203319352e-08,0.0010842052288353,-0.040188904851675,0.0,0.0,0.0,-0.0126015916466712,60.0,8.471501350402832,-0.0,-8.014679764301037e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,0.0001017568501993,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,0.0001071548831532,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,7.914423622423783e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,0.0001071548758773,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.000508296303451,286.285888671875,294.1499938964844,292.04998779296875,291.723388671875,293.50860595703125,292.04998779296875,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842208284884,1.5711233203319352e-08,0.0010842052288353,-0.040188904851675,0.0,0.0,0.0,-0.0126015916466712,60.0,8.471501350402832,-0.0,-8.014679764301037e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,0.0001012849606922,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,0.000106657964352,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,7.877721509430557e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15155029296875,0.0,0.0,0.0001066579498001,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,0.000505939067807,286.29498291015625,294.1499938964844,292.04998779296875,291.723388671875,293.4818115234375,292.04998779296875,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791935492306,1.512325376040735e-08,0.0010791784152388,-0.0386516563594341,0.0,0.0,0.0,-0.012310110963881,60.0,8.42815113067627,-0.0,-7.94051615571334e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,0.0001012849606922,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,0.000106657964352,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,7.877721509430557e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15155029296875,0.0,0.0,0.0001066579498001,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,0.000505939067807,286.29498291015625,294.1499938964844,292.04998779296875,291.723388671875,293.4818115234375,292.04998779296875,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791935492306,1.512325376040735e-08,0.0010791784152388,-0.0386516563594341,0.0,0.0,0.0,-0.012310110963881,60.0,8.42815113067627,-0.0,-7.94051615571334e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,0.000100766585092,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,0.000106112085632,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590881347656,0.0,0.0,7.837403245503083e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597900390625,0.0,0.0,0.000106112078356,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16131591796875,0.0,0.0,0.0005033497000113,286.3039855957031,294.1499938964844,292.04998779296875,291.723388671875,293.4556884765625,292.04998779296875,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736694093793,1.4477359755460384e-08,0.0010736548574641,-0.0369626842439174,0.0,0.0,0.0,-0.0119899101555347,60.0,8.381699562072754,-0.0,-7.859444650648585e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,0.000100766585092,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,0.000106112085632,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590881347656,0.0,0.0,7.837403245503083e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597900390625,0.0,0.0,0.000106112078356,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16131591796875,0.0,0.0,0.0005033497000113,286.3039855957031,294.1499938964844,292.04998779296875,291.723388671875,293.4556884765625,292.04998779296875,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736694093793,1.4477359755460384e-08,0.0010736548574641,-0.0369626842439174,0.0,0.0,0.0,-0.0119899101555347,60.0,8.381699562072754,-0.0,-7.859444650648585e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0001005054291454,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,0.0001058370762621,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,7.817090954631567e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,0.0001058370689861,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,0.0005020452081225,286.3085021972656,294.1499938964844,292.04998779296875,291.723388671875,293.4425964355469,292.04998779296875,287.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070887199603,1.4151962268726948e-08,0.001070873113349,-0.0361116714775562,0.0,0.0,0.0,-0.0118285994976758,60.0,8.358549118041992,-0.0,-7.818758263056226e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,0.0001002250719466,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,0.0001055418470059,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673278808594,0.0,0.0,7.795285637257621e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16802978515625,0.0,0.0,0.0001055418397299,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,0.000500644731801,286.3130187988281,294.1499938964844,292.04998779296875,291.723388671875,293.4295349121094,292.04998779296875,287.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678961407393,1.380263459083153e-08,0.001067882287316,-0.0351979918777942,0.0,0.0,0.0,-0.0116554051637649,60.0,8.334649085998535,-0.0,-7.775198440640453e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.176513671875,0.0,0.0,9.963411139324307e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,0.0001049195343512,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755065917969,0.0,0.0,7.749321957817301e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,0.0001049195270752,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,0.0004976927884854,286.3218994140625,294.1499938964844,292.04998779296875,291.723388671875,293.4044189453125,292.04998779296875,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066308035547536e-08,0.0010615849168971,-0.033271811902523,0.0,0.0,0.0,-0.0112903704866766,60.0,8.282774925231934,-0.0,-7.683777170086614e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.176513671875,0.0,0.0,9.963411139324307e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,0.0001049195343512,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755065917969,0.0,0.0,7.749321957817301e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,0.0001049195270752,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,0.0004976927884854,286.3218994140625,294.1499938964844,292.04998779296875,291.723388671875,293.4044189453125,292.04998779296875,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066308035547536e-08,0.0010615849168971,-0.033271811902523,0.0,0.0,0.0,-0.0112903704866766,60.0,8.282774925231934,-0.0,-7.683777170086614e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,9.903407044475898e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,0.0001042876683641,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,7.702651782892644e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,0.0001042876538122,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,0.0004946954431943,286.3307189941406,294.1499938964844,292.04998779296875,291.723388671875,293.37994384765625,292.04998779296875,287.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318677633516018e-08,0.0010551927844062,-0.0313156880438327,0.0,0.0,0.0,-0.0109197413548827,60.0,8.229363441467285,-0.0,-7.591505379878073e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,9.903407044475898e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,0.0001042876683641,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,7.702651782892644e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,0.0001042876538122,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,0.0004946954431943,286.3307189941406,294.1499938964844,292.04998779296875,291.723388671875,293.37994384765625,292.04998779296875,287.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318677633516018e-08,0.0010551927844062,-0.0313156880438327,0.0,0.0,0.0,-0.0109197413548827,60.0,8.229363441467285,-0.0,-7.591505379878073e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,9.84270081971772e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,0.0001036484027281,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,7.655435911146924e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923522949219,0.0,0.0,0.0001036483881762,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938171386719,0.0,0.0,0.0004916630568914,286.3395080566406,294.1499938964844,292.04998779296875,291.723388671875,293.3559265136719,292.04998779296875,287.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562301338585712e-08,0.0010487241670489,-0.0293363220989704,0.0,0.0,0.0,-0.0105447685346007,60.0,8.175002098083496,-0.0,-7.498720577814312e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,9.84270081971772e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,0.0001036484027281,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,7.655435911146924e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923522949219,0.0,0.0,0.0001036483881762,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938171386719,0.0,0.0,0.0004916630568914,286.3395080566406,294.1499938964844,292.04998779296875,291.723388671875,293.3559265136719,292.04998779296875,287.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562301338585712e-08,0.0010487241670489,-0.0293363220989704,0.0,0.0,0.0,-0.0105447685346007,60.0,8.175002098083496,-0.0,-7.498720577814312e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,9.7819727670867e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,0.0001030088969855,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,7.60820257710293e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20037841796875,0.0,0.0,0.0001030088897095,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,0.0004886295646429,286.34820556640625,294.1499938964844,292.04998779296875,291.723388671875,293.33233642578125,292.04998779296875,287.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.080565237288056e-08,0.0010422532213851,-0.0273559037595987,0.0,0.0,0.0,-0.010169661603868,60.0,8.120061874389648,-0.0,-7.406472946058784e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,9.7819727670867e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,0.0001030088969855,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,7.60820257710293e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20037841796875,0.0,0.0,0.0001030088897095,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,0.0004886295646429,286.34820556640625,294.1499938964844,292.04998779296875,291.723388671875,293.33233642578125,292.04998779296875,287.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.080565237288056e-08,0.0010422532213851,-0.0273559037595987,0.0,0.0,0.0,-0.010169661603868,60.0,8.120061874389648,-0.0,-7.406472946058784e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,9.751551260706036e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040405273437,0.0,0.0,0.0001026885511237,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,7.584541890537366e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20440673828125,0.0,0.0,0.0001026885365718,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.205810546875,0.0,0.0,0.0004871099372394,286.3525695800781,294.1499938964844,292.04998779296875,291.723388671875,293.3205871582031,292.04998779296875,287.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390197858214,1.0426618679559851e-08,0.0010390093084424,-0.0263637211173772,0.0,0.0,0.0,-0.0099817439913749,60.0,8.092328071594238,-0.0,-7.360477383144828e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087097167969,0.0,0.0,9.721654350869358e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080383300781,0.0,0.0,0.0001023737131617,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077331542969,0.0,0.0,7.561288657598197e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,0.0001023737058858,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098083496094,0.0,0.0,0.0004856165323872,286.3569030761719,294.1499938964844,292.04998779296875,291.723388671875,293.3089599609375,292.04998779296875,287.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358360596001,1.0054120203051298e-08,0.0010358259314671,-0.0253885630518198,0.0,0.0,0.0,-0.0097970897331833,60.0,8.06471061706543,-0.0,-7.31541334175745e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,9.682442760095e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21343994140625,0.0,0.0,0.0001019607952912,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,7.530790753662586e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,0.0001019607880152,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,0.0004836578154936,286.3627319335937,294.1499938964844,292.04998779296875,291.723388671875,293.29351806640625,292.04998779296875,287.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316603584215,9.565571446046306e-09,0.0010316506959497,-0.0241094939410686,0.0,0.0,0.0,-0.0095549067482352,60.0,8.027854919433594,-0.0,-7.256519296561238e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
