time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986020,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,9.209420386468992e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,9.697963832877576e-05,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36651611328125,0.0,0.0,7.162883412092924e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670349121094,0.0,0.0,9.697963105281816e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,0.0004600294341798,286.5262756347656,294.1499938964844,292.06500244140625,291.7382507324219,292.9264221191406,292.0531616210937,287.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812543867155,3.6721781171422654e-09,0.0009812507778406,-0.0086726481094956,0.0,0.0,0.0,-0.0066332691349089,60.0,7.430564403533935,-0.0,-6.56481944361076e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,9.210593270836398e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,9.699199290480463e-05,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677062988281,0.0,0.0,7.163795817177743e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,9.699198562884705e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,0.0004600880492944,286.52752685546875,294.1499938964844,292.06622314453125,291.7394714355469,292.92401123046875,292.05340576171875,287.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813789511099,3.686794647350665e-09,0.0009813753422349,-0.0087109459564089,0.0,0.0,0.0,-0.0066405134275555,60.0,7.43079948425293,-0.0,-6.566492061210738e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,9.220476204063743e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,9.709606820251793e-05,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,7.171482866397128e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757019042969,0.0,0.0,9.709606092656033e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,0.0004605817084666,286.535400390625,294.1499938964844,292.0749206542969,291.74810791015625,292.9096984863281,292.0565795898437,287.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824322769418,3.80992126736146e-09,0.0009824284352362,-0.0090335570275783,0.0,0.0,0.0,-0.0067015537060797,60.0,7.439108371734619,-0.0,-6.580591360716427e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,9.220476204063743e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,9.709606820251793e-05,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,7.171482866397128e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757019042969,0.0,0.0,9.709606092656033e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,0.0004605817084666,286.535400390625,294.1499938964844,292.0749206542969,291.74810791015625,292.9096984863281,292.0565795898437,287.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824322769418,3.80992126736146e-09,0.0009824284352362,-0.0090335570275783,0.0,0.0,0.0,-0.0067015537060797,60.0,7.439108371734619,-0.0,-6.580591360716427e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,9.231270087184384e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,9.72097332123667e-05,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826904296875,0.0,0.0,7.179877866292372e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,9.720972593640909e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842468261719,0.0,0.0,0.0004611208860296,286.5432434082031,294.1499938964844,292.0852355957031,291.7583312988281,292.89569091796875,292.06072998046875,287.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835818782448,3.944394588728528e-09,0.0009835779201239,-0.009385896846652,0.0,0.0,0.0,-0.0067682159133255,60.0,7.449975967407227,-0.0,-6.596006585368741e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,9.231270087184384e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,9.72097332123667e-05,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826904296875,0.0,0.0,7.179877866292372e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,9.720972593640909e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842468261719,0.0,0.0,0.0004611208860296,286.5432434082031,294.1499938964844,292.0852355957031,291.7583312988281,292.89569091796875,292.06072998046875,287.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835818782448,3.944394588728528e-09,0.0009835779201239,-0.009385896846652,0.0,0.0,0.0,-0.0067682159133255,60.0,7.449975967407227,-0.0,-6.596006585368741e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,9.243501699529588e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.390380859375,0.0,0.0,9.733853221405298e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901672363281,0.0,0.0,7.189391180872917e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,9.733852493809536e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,0.0004617318627424,286.5511169433594,294.1499938964844,292.0971069335937,291.7701110839844,292.88201904296875,292.065673828125,287.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848847985267,4.096782024731738e-09,0.0009848807239905,-0.0097851678729057,0.0,0.0,0.0,-0.0068437596783041,60.0,7.4640069007873535,-0.0,-6.613498015894947e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,9.243501699529588e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.390380859375,0.0,0.0,9.733853221405298e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901672363281,0.0,0.0,7.189391180872917e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,9.733852493809536e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,0.0004617318627424,286.5511169433594,294.1499938964844,292.0971069335937,291.7701110839844,292.88201904296875,292.065673828125,287.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848847985267,4.096782024731738e-09,0.0009848807239905,-0.0097851678729057,0.0,0.0,0.0,-0.0068437596783041,60.0,7.4640069007873535,-0.0,-6.613498015894947e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946228027344,0.0,0.0,9.250581206288187e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,9.741308895172553e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,7.194897625595331e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,9.74130816757679e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,0.0004620855324901,286.5550231933594,294.1499938964844,292.10357666015625,291.7765197753906,292.87548828125,292.0691223144531,287.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098564021755,4.1849861354137374e-09,0.0009856360265985,-0.0100162699818611,0.0,0.0,0.0,-0.0068874917924404,60.0,7.473809242248535,-0.0,-6.623632486935095e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983764648437,0.0,0.0,9.25750719034113e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978576660156,0.0,0.0,9.748601587489249e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,7.200284744612873e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39813232421875,0.0,0.0,9.748600859893486e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.399169921875,0.0,0.0,0.0004624314897228,286.5589599609375,294.1499938964844,292.1103820800781,291.78326416015625,292.868896484375,292.07232666015625,287.47320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986378872767,4.271271780709185e-09,0.0009863746818155,-0.0102423429489135,0.0,0.0,0.0,-0.0069302711635828,60.0,7.483133792877197,-0.0,-6.633553795154512e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058532714844,0.0,0.0,9.272502938983962e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053649902344,0.0,0.0,9.764393325895072e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,7.211948104668409e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056091308594,0.0,0.0,9.76439259829931e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,0.000463180564111,286.5668029785156,294.1499938964844,292.125,291.7977600097656,292.85614013671875,292.0802917480469,287.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879753924906,4.458097446757847e-09,0.000987970852293,-0.0107318358495831,0.0,0.0,0.0,-0.0070228823460638,60.0,7.505183219909668,-0.0,-6.65506192376597e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058532714844,0.0,0.0,9.272502938983962e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053649902344,0.0,0.0,9.764393325895072e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,7.211948104668409e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056091308594,0.0,0.0,9.76439259829931e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,0.000463180564111,286.5668029785156,294.1499938964844,292.125,291.7977600097656,292.85614013671875,292.0802917480469,287.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879753924906,4.458097446757847e-09,0.000987970852293,-0.0107318358495831,0.0,0.0,0.0,-0.0070228823460638,60.0,7.505183219909668,-0.0,-6.65506192376597e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.413330078125,0.0,0.0,9.288601722801104e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.412841796875,0.0,0.0,9.781345579540356e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41265869140625,0.0,0.0,7.224469300126657e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,9.781344851944596e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,0.0004639847320504,286.5746459960937,294.1499938964844,292.1408386230469,291.8134460449219,292.8441162109375,292.0905456542969,287.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896906558424,4.6586650093161105e-09,0.0009896859992295,-0.0112573215737938,0.0,0.0,0.0,-0.0071223126724362,60.0,7.531562805175781,-0.0,-6.678190800357697e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.413330078125,0.0,0.0,9.288601722801104e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.412841796875,0.0,0.0,9.781345579540356e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41265869140625,0.0,0.0,7.224469300126657e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,9.781344851944596e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,0.0004639847320504,286.5746459960937,294.1499938964844,292.1408386230469,291.8134460449219,292.8441162109375,292.0905456542969,287.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896906558424,4.6586650093161105e-09,0.0009896859992295,-0.0112573215737938,0.0,0.0,0.0,-0.0071223126724362,60.0,7.531562805175781,-0.0,-6.678190800357697e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,9.304979903390632e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,9.79859323706478e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,7.237208046717569e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,9.798592509469016e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216003417969,0.0,0.0,0.0004648028698284,286.5824890136719,294.1499938964844,292.15777587890625,291.83026123046875,292.832275390625,292.1014404296875,287.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914354886859,4.862716895814856e-09,0.0009914307156577,-0.0117919286713004,0.0,0.0,0.0,-0.0072234687395393,60.0,7.559174060821533,-0.0,-6.701762345073804e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,9.304979903390632e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,9.79859323706478e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,7.237208046717569e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,9.798592509469016e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216003417969,0.0,0.0,0.0004648028698284,286.5824890136719,294.1499938964844,292.15777587890625,291.83026123046875,292.832275390625,292.1014404296875,287.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914354886859,4.862716895814856e-09,0.0009914307156577,-0.0117919286713004,0.0,0.0,0.0,-0.0072234687395393,60.0,7.559174060821533,-0.0,-6.701762345073804e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283447265625,0.0,0.0,9.322491678176448e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278564453125,0.0,0.0,9.817033424042164e-05,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276733398437,0.0,0.0,7.250827911775559e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,9.817032696446404e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291076660156,0.0,0.0,0.0004656775854527,286.5903015136719,294.1499938964844,292.1757202148437,291.8480529785156,292.8212585449219,292.11553955078125,287.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933015098795,5.080888154651575e-09,0.0009932965040206,-0.0123635157942771,0.0,0.0,0.0,-0.0073316269554197,60.0,7.591228008270264,-0.0,-6.727010770646302e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283447265625,0.0,0.0,9.322491678176448e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278564453125,0.0,0.0,9.817033424042164e-05,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276733398437,0.0,0.0,7.250827911775559e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,9.817032696446404e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291076660156,0.0,0.0,0.0004656775854527,286.5903015136719,294.1499938964844,292.1757202148437,291.8480529785156,292.8212585449219,292.11553955078125,287.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933015098795,5.080888154651575e-09,0.0009932965040206,-0.0123635157942771,0.0,0.0,0.0,-0.0073316269554197,60.0,7.591228008270264,-0.0,-6.727010770646302e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,9.33102928684093e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316101074219,0.0,0.0,9.826024324866012e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314270019531,0.0,0.0,7.257468678290024e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.431884765625,0.0,0.0,9.82602359727025e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,0.0004661040729843,286.59423828125,294.1499938964844,292.1850280761719,291.8572998046875,292.8158264160156,292.1224060058594,287.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942122269421,5.1872577344624915e-09,0.000994207104668,-0.0126421889290213,0.0,0.0,0.0,-0.0073843640275299,60.0,7.607378005981445,-0.0,-6.739337976569004e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,9.33999108383432e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43536376953125,0.0,0.0,9.835461241891608e-05,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351806640625,0.0,0.0,7.264438318088651e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,9.835460514295846e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366149902344,0.0,0.0,0.0004665517481043,286.59814453125,294.1499938964844,292.1945495605469,291.8667297363281,292.810791015625,292.1304931640625,287.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951663669198,5.298908867246155e-09,0.000995161011815,-0.0129346959292888,0.0,0.0,0.0,-0.0074397101998329,60.0,7.625145435333252,-0.0,-6.752289039013705e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,9.356300142826512e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,9.852635412244126e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,7.277123222593218e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425354003906,0.0,0.0,9.852634684648363e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,0.0004673663934227,286.6053466796875,294.1499938964844,292.21258544921875,291.8846130371094,292.8013610839844,292.14483642578125,287.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969037491828,5.502095223874903e-09,0.0009968982776626,-0.0134670017287135,0.0,0.0,0.0,-0.0075404378585517,60.0,7.657290458679199,-0.0,-6.775890426524711e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,9.357721137348562e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429016113281,0.0,0.0,9.854132076725364e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44268798828125,0.0,0.0,7.278228440554813e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4431457519531,0.0,0.0,9.854131349129602e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,0.0004674373776651,286.6059875488281,294.1499938964844,292.2142028808594,291.8861999511719,292.800537109375,292.1460876464844,287.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970550891011,5.519800616582415e-09,0.0009970495011657,-0.0135133862495422,0.0,0.0,0.0,-0.0075492141768336,60.0,7.660085678100586,-0.0,-6.777948868830208e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45086669921875,0.0,0.0,9.376765956403688e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,9.874186798697338e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502258300781,0.0,0.0,7.293041562661529e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45068359375,0.0,0.0,9.874186798697338e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516296386719,0.0,0.0,0.0004683887236751,286.6138000488281,294.1499938964844,292.2345275878906,291.9063720703125,292.791015625,292.16412353515625,287.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990843245759,5.757077037316094e-09,0.0009990786202251,-0.0141349853947758,0.0,0.0,0.0,-0.0076668430119752,60.0,7.698368549346924,-0.0,-6.805566243883733e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45086669921875,0.0,0.0,9.376765956403688e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,9.874186798697338e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502258300781,0.0,0.0,7.293041562661529e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45068359375,0.0,0.0,9.874186798697338e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516296386719,0.0,0.0,0.0004683887236751,286.6138000488281,294.1499938964844,292.2345275878906,291.9063720703125,292.791015625,292.16412353515625,287.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990843245759,5.757077037316094e-09,0.0009990786202251,-0.0141349853947758,0.0,0.0,0.0,-0.0076668430119752,60.0,7.698368549346924,-0.0,-6.805566243883733e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584045410156,0.0,0.0,9.395317465532572e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.0,0.0,9.89372274489142e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,7.307469786610454e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,9.89372201729566e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591369628906,0.0,0.0,0.0004693153896369,286.62164306640625,294.1499938964844,292.25543212890625,291.9270935058594,292.7817077636719,292.18212890625,287.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010602418333,5.988202378404139e-09,0.0010010543046519,-0.0147404558956623,0.0,0.0,0.0,-0.007781418506056,60.0,7.736901760101318,-0.0,-6.832521393107528e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584045410156,0.0,0.0,9.395317465532572e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.0,0.0,9.89372274489142e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,7.307469786610454e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,9.89372201729566e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591369628906,0.0,0.0,0.0004693153896369,286.62164306640625,294.1499938964844,292.25543212890625,291.9270935058594,292.7817077636719,292.18212890625,287.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010602418333,5.988202378404139e-09,0.0010010543046519,-0.0147404558956623,0.0,0.0,0.0,-0.007781418506056,60.0,7.736901760101318,-0.0,-6.832521393107528e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659423828125,0.0,0.0,9.416203101864085e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,9.915716509567574e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653015136719,0.0,0.0,7.323714817175642e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,9.915716509567574e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666748046875,0.0,0.0,0.0004703587037511,286.62945556640625,294.1499938964844,292.2768249511719,291.94830322265625,292.7728576660156,292.2017517089844,287.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032880818471,6.248421335897092e-09,0.0010032817954197,-0.0154221188277006,0.0,0.0,0.0,-0.0079104322940111,60.0,7.778254985809326,-0.0,-6.862932622198059e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659423828125,0.0,0.0,9.416203101864085e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,9.915716509567574e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653015136719,0.0,0.0,7.323714817175642e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,9.915716509567574e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666748046875,0.0,0.0,0.0004703587037511,286.62945556640625,294.1499938964844,292.2768249511719,291.94830322265625,292.7728576660156,292.2017517089844,287.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032880818471,6.248421335897092e-09,0.0010032817954197,-0.0154221188277006,0.0,0.0,0.0,-0.0079104322940111,60.0,7.778254985809326,-0.0,-6.862932622198059e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696960449219,0.0,0.0,9.425821190234274e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,9.925844642566516e-05,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,7.331195956794545e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695129394531,0.0,0.0,9.925844642566516e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,0.0004708391497842,286.63336181640625,294.1499938964844,292.28765869140625,291.95904541015625,292.7686767578125,292.21197509765625,287.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043123038485,6.368249927390934e-09,0.0010043059010058,-0.0157360136508941,0.0,0.0,0.0,-0.0079698339104652,60.0,7.79938793182373,-0.0,-6.876960156887435e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734802246094,0.0,0.0,9.435771789867432e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730224609375,0.0,0.0,9.936323476722464e-05,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47283935546875,0.0,0.0,7.33893466531299e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732666015625,0.0,0.0,9.936322749126704e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47418212890625,0.0,0.0,0.0004713362141046,286.6372985839844,294.1499938964844,292.298583984375,291.9698791503906,292.7647399902344,292.2227478027344,287.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053707519546,6.4922196507666285e-09,0.0010053643491119,-0.0160607527941465,0.0,0.0,0.0,-0.0080312825739383,60.0,7.821138381958008,-0.0,-6.89148720312005e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48101806640625,0.0,0.0,9.455201507080346e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,9.956783469533548e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,7.35404682927765e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808349609375,0.0,0.0,9.956782741937786e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,0.0004723067395389,286.6451110839844,294.1499938964844,292.3205871582031,291.99169921875,292.7572021484375,292.2447204589844,287.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074415476992,6.734286017717751e-09,0.0010074347956106,-0.0166948270052671,0.0,0.0,0.0,-0.0081512881442904,60.0,7.865082740783691,-0.0,-6.919896833323946e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48101806640625,0.0,0.0,9.455201507080346e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,9.956783469533548e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,7.35404682927765e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808349609375,0.0,0.0,9.956782741937786e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,0.0004723067395389,286.6451110839844,294.1499938964844,292.3205871582031,291.99169921875,292.7572021484375,292.2447204589844,287.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074415476992,6.734286017717751e-09,0.0010074347956106,-0.0166948270052671,0.0,0.0,0.0,-0.0081512881442904,60.0,7.865082740783691,-0.0,-6.919896833323946e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,9.473410318605602e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881591796875,0.0,0.0,9.975957800634204e-05,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48797607421875,0.0,0.0,7.368208753177896e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,9.975957800634204e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,0.0004732163215521,286.6529235839844,294.1499938964844,292.3427734375,292.0137023925781,292.7503356933594,292.2673645019531,287.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093816090375,6.961147658302025e-09,0.0010093746241182,-0.0172890573740005,0.0,0.0,0.0,-0.0082637527957558,60.0,7.909130573272705,-0.0,-6.946574870880795e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,9.473410318605602e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881591796875,0.0,0.0,9.975957800634204e-05,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48797607421875,0.0,0.0,7.368208753177896e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,9.975957800634204e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,0.0004732163215521,286.6529235839844,294.1499938964844,292.3427734375,292.0137023925781,292.7503356933594,292.2673645019531,287.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093816090375,6.961147658302025e-09,0.0010093746241182,-0.0172890573740005,0.0,0.0,0.0,-0.0082637527957558,60.0,7.909130573272705,-0.0,-6.946574870880795e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961242675781,0.0,0.0,9.49137975112535e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956970214844,0.0,0.0,9.994881111197174e-05,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,7.382185867754743e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959411621094,0.0,0.0,9.994880383601412e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,0.0004741139418911,286.6607360839844,294.1499938964844,292.364990234375,292.0357360839844,292.7435302734375,292.2900085449219,287.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112980380654,7.1850334570910945e-09,0.0010112909367308,-0.0178754720836877,0.0,0.0,0.0,-0.0083747515454888,60.0,7.953115463256836,-0.0,-6.972953059403153e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961242675781,0.0,0.0,9.49137975112535e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956970214844,0.0,0.0,9.994881111197174e-05,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,7.382185867754743e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959411621094,0.0,0.0,9.994880383601412e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,0.0004741139418911,286.6607360839844,294.1499938964844,292.364990234375,292.0357360839844,292.7435302734375,292.2900085449219,287.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112980380654,7.1850334570910945e-09,0.0010112909367308,-0.0178754720836877,0.0,0.0,0.0,-0.0083747515454888,60.0,7.953115463256836,-0.0,-6.972953059403153e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,9.50654793996364e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032653808594,0.0,0.0,0.0001001085402094,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030822753906,0.0,0.0,7.39398310543038e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035095214844,0.0,0.0,0.0001001085329335,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043640136719,0.0,0.0,0.0004748716019093,286.6685485839844,294.1499938964844,292.3871765136719,292.0577392578125,292.7372741699219,292.3130798339844,287.5507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129122529178,7.374006294469382e-09,0.0010129048023372,-0.0183704309165477,0.0,0.0,0.0,-0.0084684239700436,60.0,7.995986938476562,-0.0,-6.995257706421398e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,9.50654793996364e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032653808594,0.0,0.0,0.0001001085402094,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030822753906,0.0,0.0,7.39398310543038e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035095214844,0.0,0.0,0.0001001085329335,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043640136719,0.0,0.0,0.0004748716019093,286.6685485839844,294.1499938964844,292.3871765136719,292.0577392578125,292.7372741699219,292.3130798339844,287.5507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129122529178,7.374006294469382e-09,0.0010129048023372,-0.0183704309165477,0.0,0.0,0.0,-0.0084684239700436,60.0,7.995986938476562,-0.0,-6.995257706421398e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074768066406,0.0,0.0,9.514312841929495e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5070495605469,0.0,0.0,0.0001001903074211,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068664550781,0.0,0.0,7.400022150250152e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072937011719,0.0,0.0,0.0001001903001451,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,0.0004752594977617,286.6724548339844,294.1499938964844,292.3982238769531,292.06866455078125,292.7343139648437,292.3246765136719,287.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137393837794,7.470747576121539e-09,0.0010137318167835,-0.0186238102614879,0.0,0.0,0.0,-0.0085163814947009,60.0,8.017536163330078,-0.0,-7.006689628497045e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
