time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990700,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571044921875,0.0,0.0,9.583925566403197e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65679931640625,0.0,0.0,0.0001009233601507,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566467285156,0.0,0.0,7.454165461240336e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6569519042969,0.0,0.0,0.0001009233601507,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576232910156,0.0,0.0,0.0004787368234246,286.82537841796875,294.1499938964844,292.7621765136719,292.3273010253906,292.6996154785156,292.713134765625,287.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.428048133850098,-0.0,-7.10959042748982e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607971191406,0.0,0.0,9.586238593328744e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6604919433594,0.0,0.0,0.0001009477200568,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66033935546875,0.0,0.0,7.455964077962562e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66064453125,0.0,0.0,0.0001009477127809,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66131591796875,0.0,0.0,0.0004788523656316,286.8291320800781,294.1499938964844,292.7710266113281,292.32843017578125,292.70037841796875,292.7219543457031,287.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.428693771362305,-0.0,-7.113023059446277e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681823730469,0.0,0.0,9.591050184099004e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678771972656,0.0,0.0,0.0001009983825497,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6677551269531,0.0,0.0,7.459706830559298e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680603027344,0.0,0.0,0.0001009983825497,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.668701171875,0.0,0.0,0.0004790927050635,286.83660888671875,294.1499938964844,292.7889099121094,292.3302917480469,292.7021179199219,292.73974609375,287.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.429435729980469,-0.0,-7.120164013940666e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681823730469,0.0,0.0,9.591050184099004e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678771972656,0.0,0.0,0.0001009983825497,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6677551269531,0.0,0.0,7.459706830559298e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680603027344,0.0,0.0,0.0001009983825497,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.668701171875,0.0,0.0,0.0004790927050635,286.83660888671875,294.1499938964844,292.7889099121094,292.3302917480469,292.7021179199219,292.73974609375,287.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.429435729980469,-0.0,-7.120164013940666e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6755676269531,0.0,0.0,9.596200106898324e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752624511719,0.0,0.0,0.0001010526102618,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751403808594,0.0,0.0,7.463711517630145e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754150390625,0.0,0.0,0.0001010526102618,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67608642578125,0.0,0.0,0.0004793499538209,286.84405517578125,294.1499938964844,292.80712890625,292.3316650390625,292.7042236328125,292.7577819824219,287.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.429119110107422,-0.0,-7.127812295948388e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6755676269531,0.0,0.0,9.596200106898324e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752624511719,0.0,0.0,0.0001010526102618,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751403808594,0.0,0.0,7.463711517630145e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754150390625,0.0,0.0,0.0001010526102618,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67608642578125,0.0,0.0,0.0004793499538209,286.84405517578125,294.1499938964844,292.80712890625,292.3316650390625,292.7042236328125,292.7577819824219,287.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.429119110107422,-0.0,-7.127812295948388e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,9.601572674000636e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6826477050781,0.0,0.0,0.0001011091881082,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824951171875,0.0,0.0,7.467890827683732e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68280029296875,0.0,0.0,0.0001011091881082,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834411621094,0.0,0.0,0.0004796183202415,286.8515014648437,294.1499938964844,292.82574462890625,292.3326721191406,292.70660400390625,292.7761535644531,287.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.428078651428223,-0.0,-7.13579595412739e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,9.601572674000636e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6826477050781,0.0,0.0,0.0001011091881082,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824951171875,0.0,0.0,7.467890827683732e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68280029296875,0.0,0.0,0.0001011091881082,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834411621094,0.0,0.0,0.0004796183202415,286.8515014648437,294.1499938964844,292.82574462890625,292.3326721191406,292.70660400390625,292.7761535644531,287.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.428078651428223,-0.0,-7.13579595412739e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903076171875,0.0,0.0,9.607126412447542e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69000244140625,0.0,0.0,0.0001011676795314,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,7.472210563719273e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,0.0001011676722555,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908264160156,0.0,0.0,0.0004798957670573,286.85894775390625,294.1499938964844,292.84478759765625,292.3334045410156,292.70928955078125,292.7947998046875,287.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236203670501,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.426521301269531,-0.0,-7.144053171259658e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903076171875,0.0,0.0,9.607126412447542e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69000244140625,0.0,0.0,0.0001011676795314,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,7.472210563719273e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,0.0001011676722555,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908264160156,0.0,0.0,0.0004798957670573,286.85894775390625,294.1499938964844,292.84478759765625,292.3334045410156,292.70928955078125,292.7947998046875,287.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236203670501,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.426521301269531,-0.0,-7.144053171259658e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6940002441406,0.0,0.0,9.609986591385676e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936950683594,0.0,0.0,0.0001011977874441,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935729980469,0.0,0.0,7.474434823961928e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,0.0001011977874441,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944885253906,0.0,0.0,0.0004800386086571,286.8626708984375,294.1499938964844,292.8544616699219,292.33367919921875,292.71075439453125,292.8043212890625,287.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.42551326751709,-0.0,-7.148306480075918e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976623535156,0.0,0.0,9.61287587415427e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973571777344,0.0,0.0,0.0001012282154988,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972351074219,0.0,0.0,7.476681639673188e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6975402832031,0.0,0.0,0.0001012282154988,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,0.0004801829345524,286.8663635253906,294.1499938964844,292.8642883300781,292.3339233398437,292.7123107910156,292.8139343261719,287.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.424430847167969,-0.0,-7.152605974170001e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050170898437,0.0,0.0,9.618721378501505e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,0.0001012897701002,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046203613281,0.0,0.0,7.481228385586292e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,0.0001012897701002,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055053710937,0.0,0.0,0.0004804749332834,286.873779296875,294.1499938964844,292.8843078613281,292.3343811035156,292.7155456542969,292.83331298828125,287.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.422133445739746,-0.0,-7.161306569969383e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050170898437,0.0,0.0,9.618721378501505e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,0.0001012897701002,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046203613281,0.0,0.0,7.481228385586292e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,0.0001012897701002,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055053710937,0.0,0.0,0.0004804749332834,286.873779296875,294.1499938964844,292.8843078613281,292.3343811035156,292.7155456542969,292.83331298828125,287.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.422133445739746,-0.0,-7.161306569969383e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,9.624919039197266e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71209716796875,0.0,0.0,0.00010135503544,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71197509765625,0.0,0.0,7.486048707505688e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122497558594,0.0,0.0,0.00010135503544,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,0.0004807845107279,286.8811950683594,294.1499938964844,292.90484619140625,292.3348083496094,292.7191467285156,292.8532409667969,287.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.419719696044922,-0.0,-7.17053794119238e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,9.624919039197266e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71209716796875,0.0,0.0,0.00010135503544,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71197509765625,0.0,0.0,7.486048707505688e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122497558594,0.0,0.0,0.00010135503544,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,0.0004807845107279,286.8811950683594,294.1499938964844,292.90484619140625,292.3348083496094,292.7191467285156,292.8532409667969,287.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.419719696044922,-0.0,-7.17053794119238e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197265625,0.0,0.0,9.631895227357744e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71942138671875,0.0,0.0,0.00010142850806,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,7.491475116694346e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196044921875,0.0,0.0,0.000101428500784,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201843261719,0.0,0.0,0.0004811330290976,286.8885803222656,294.1499938964844,292.9259948730469,292.3353576660156,292.722900390625,292.8733825683594,287.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566465265394e-09,0.0010262586874887,-0.0224601738154888,0.0,0.0,0.0,-0.0092426054179668,60.0,8.417654037475586,-0.0,-7.180937444672963e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197265625,0.0,0.0,9.631895227357744e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71942138671875,0.0,0.0,0.00010142850806,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,7.491475116694346e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196044921875,0.0,0.0,0.000101428500784,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201843261719,0.0,0.0,0.0004811330290976,286.8885803222656,294.1499938964844,292.9259948730469,292.3353576660156,292.722900390625,292.8733825683594,287.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566465265394e-09,0.0010262586874887,-0.0224601738154888,0.0,0.0,0.0,-0.0092426054179668,60.0,8.417654037475586,-0.0,-7.180937444672963e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270812988281,0.0,0.0,9.640985808800906e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267761230469,0.0,0.0,0.0001015242305584,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266540527344,0.0,0.0,7.498545164708048e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,0.0001015242305584,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275390625,0.0,0.0,0.0004815871070604,286.8959655761719,294.1499938964844,292.9477844238281,292.3360595703125,292.7270812988281,292.8943786621094,287.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,-0.0092987529933452,60.0,8.416851997375488,-0.0,-7.194498152784945e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270812988281,0.0,0.0,9.640985808800906e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267761230469,0.0,0.0,0.0001015242305584,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266540527344,0.0,0.0,7.498545164708048e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,0.0001015242305584,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275390625,0.0,0.0,0.0004815871070604,286.8959655761719,294.1499938964844,292.9477844238281,292.3360595703125,292.7270812988281,292.8943786621094,287.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,-0.0092987529933452,60.0,8.416851997375488,-0.0,-7.194498152784945e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7307434082031,0.0,0.0,9.645777026889846e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304382324219,0.0,0.0,0.0001015746820485,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303161621094,0.0,0.0,7.502271910198033e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305908203125,0.0,0.0,0.0001015746820485,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.731201171875,0.0,0.0,0.0004818264278583,286.899658203125,294.1499938964844,292.9589233398437,292.3365173339844,292.72930908203125,292.9051208496094,287.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.416793823242188,-0.0,-7.201650475963106e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344055175781,0.0,0.0,9.650612628320232e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.734130859375,0.0,0.0,0.0001016256064758,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340087890625,0.0,0.0,7.506032852688804e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,0.0001016255991999,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73486328125,0.0,0.0,0.0004820679896511,286.9033508300781,294.1499938964844,292.9702453613281,292.3370666503906,292.73162841796875,292.91607666015625,287.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282535804435,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.416974067687988,-0.0,-7.208872432329373e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417297363281,0.0,0.0,9.66002480708994e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,0.0001017247195704,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413330078125,0.0,0.0,7.513353193644434e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416076660156,0.0,0.0,0.0001017247195704,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421875,0.0,0.0,0.0004825381620321,286.91070556640625,294.1499938964844,292.9934387207031,292.3384094238281,292.7366027832031,292.93853759765625,287.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.417641639709473,-0.0,-7.222940467954686e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417297363281,0.0,0.0,9.66002480708994e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,0.0001017247195704,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413330078125,0.0,0.0,7.513353193644434e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416076660156,0.0,0.0,0.0001017247195704,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421875,0.0,0.0,0.0004825381620321,286.91070556640625,294.1499938964844,292.9934387207031,292.3384094238281,292.7366027832031,292.93853759765625,287.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.417641639709473,-0.0,-7.222940467954686e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74908447265625,0.0,0.0,9.668996790423988e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.748779296875,0.0,0.0,0.0001018191978801,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486877441406,0.0,0.0,7.520331564592198e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489318847656,0.0,0.0,0.0001018191978801,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74951171875,0.0,0.0,0.0004829863028135,286.9180603027344,294.1499938964844,293.0173645019531,292.3402709960937,292.7416687011719,292.9612731933594,287.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717601314187,60.0,8.418387413024902,-0.0,-7.23636333077593e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74908447265625,0.0,0.0,9.668996790423988e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.748779296875,0.0,0.0,0.0001018191978801,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486877441406,0.0,0.0,7.520331564592198e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489318847656,0.0,0.0,0.0001018191978801,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74951171875,0.0,0.0,0.0004829863028135,286.9180603027344,294.1499938964844,293.0173645019531,292.3402709960937,292.7416687011719,292.9612731933594,287.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717601314187,60.0,8.418387413024902,-0.0,-7.23636333077593e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75640869140625,0.0,0.0,9.675658657215536e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7561340332031,0.0,0.0,0.0001018893526634,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560119628906,0.0,0.0,7.525512774009258e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562561035156,0.0,0.0,0.0001018893453874,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568359375,0.0,0.0,0.0004833190760109,286.9254150390625,294.1499938964844,293.0421142578125,292.3426513671875,292.747314453125,292.9851379394531,287.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480905838188391e-09,0.0010309212375432,-0.0238878261297941,0.0,0.0,0.0,-0.0095129068940877,60.0,8.419211387634277,-0.0,-7.24633792970053e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75640869140625,0.0,0.0,9.675658657215536e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7561340332031,0.0,0.0,0.0001018893526634,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560119628906,0.0,0.0,7.525512774009258e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562561035156,0.0,0.0,0.0001018893453874,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568359375,0.0,0.0,0.0004833190760109,286.9254150390625,294.1499938964844,293.0421142578125,292.3426513671875,292.747314453125,292.9851379394531,287.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480905838188391e-09,0.0010309212375432,-0.0238878261297941,0.0,0.0,0.0,-0.0095129068940877,60.0,8.419211387634277,-0.0,-7.24633792970053e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,9.681085066404194e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.763427734375,0.0,0.0,0.0001019464907585,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633361816406,0.0,0.0,7.529733557021245e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0001019464907585,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76416015625,0.0,0.0,0.0004835901490878,286.9327697753906,294.1499938964844,293.0677185058594,292.345703125,292.7532043457031,293.00946044921875,287.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.419938087463379,-0.0,-7.254467959683097e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,9.681085066404194e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.763427734375,0.0,0.0,0.0001019464907585,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633361816406,0.0,0.0,7.529733557021245e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0001019464907585,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76416015625,0.0,0.0,0.0004835901490878,286.9327697753906,294.1499938964844,293.0677185058594,292.345703125,292.7532043457031,293.00946044921875,287.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.419938087463379,-0.0,-7.254467959683097e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673645019531,0.0,0.0,9.683014650363476e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,0.0001019668125081,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669982910156,0.0,0.0,7.531234587077051e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672424316406,0.0,0.0,0.0001019668125081,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677917480469,0.0,0.0,0.0004836865409743,286.9364318847656,294.1499938964844,293.0808410644531,292.3475036621094,292.7562866210937,293.0218811035156,287.7560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.0241277832537889,0.0,0.0,0.0,-0.0095583377406001,60.0,8.42021369934082,-0.0,-7.257360579160378e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710266113281,0.0,0.0,9.68441745499149e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.770751953125,0.0,0.0,0.000101981589978,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706298828125,0.0,0.0,7.532325253123417e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0001019815827021,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7714538574219,0.0,0.0,0.000483756622998,286.9400939941406,294.1499938964844,293.0942077636719,292.3495178222656,292.75946044921875,293.03448486328125,287.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.420480728149414,-0.0,-7.259463075115492e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783203125,0.0,0.0,9.686296834843232e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.778076171875,0.0,0.0,0.0001020013733068,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779541015625,0.0,0.0,7.533786993008107e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781982421875,0.0,0.0,0.0001020013733068,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787475585937,0.0,0.0,0.0004838504828512,286.9473876953125,294.1499938964844,293.1216125488281,292.3541564941406,292.7660217285156,293.0601501464844,287.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.421096801757812,-0.0,-7.26228037706278e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783203125,0.0,0.0,9.686296834843232e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.778076171875,0.0,0.0,0.0001020013733068,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779541015625,0.0,0.0,7.533786993008107e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781982421875,0.0,0.0,0.0001020013733068,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787475585937,0.0,0.0,0.0004838504828512,286.9473876953125,294.1499938964844,293.1216125488281,292.3541564941406,292.7660217285156,293.0601501464844,287.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.421096801757812,-0.0,-7.26228037706278e-08,0.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7856140136719,0.0,0.050000000745058,9.68623935477808e-05,298.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.0,0.050000000745058,0.0001020007694023,298.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852478027344,0.0,0.050000000745058,7.53374260966666e-05,298.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.050000000745058,0.0001020007694023,298.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.0,0.050000000745058,0.0004838476306758,286.9546813964844,286.19000244140625,293.1499938964844,292.3597717285156,292.7734375,293.0878295898437,287.7710266113281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612726614705025e-09,0.0010320483706891,-0.0242329631000757,0.0,0.0,0.0,-0.0095782559365034,60.0,8.423547744750977,-0.0,-7.262194401391754e-08,1.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7856140136719,0.0,0.050000000745058,9.68623935477808e-05,298.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.0,0.050000000745058,0.0001020007694023,298.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852478027344,0.0,0.050000000745058,7.53374260966666e-05,298.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.050000000745058,0.0001020007694023,298.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.0,0.050000000745058,0.0004838476306758,286.9546813964844,286.19000244140625,293.1499938964844,292.3597717285156,292.7734375,293.0878295898437,287.7710266113281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612726614705025e-09,0.0010320483706891,-0.0242329631000757,0.0,0.0,0.0,-0.0095782559365034,60.0,8.423547744750977,-0.0,-7.262194401391754e-08,1.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.469970703125,0.6337085366249084,0.050000000745058,0.0408501513302326,298.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46990966796875,0.6337085366249084,0.050000000745058,0.04301717877388,298.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46990966796875,0.6337085366249084,0.050000000745058,0.0317723415791988,298.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4699401855469,0.6337085366249084,0.050000000745058,0.04301717877388,298.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4700622558594,0.6337085366249084,0.050000000745058,0.2040549516677856,287.5922241210937,286.17108154296875,293.1652526855469,292.36328125,296.57135009765625,297.52606201171875,287.9621276855469,1.0,0.1097035780549049,0.0817433819174766,0.0817433819174766,1.0,1.0,-0.4340830147266388,0.0004465428064577,0.4336364567279815,-0.1307278871536255,0.0,0.0,0.0,10.215298652648926,60.0,1140.793212890625,0.0,12.280967712402344,1.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188842773437,0.631507396697998,0.050000000745058,0.0452399253845214,298.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188842773437,0.631507396697998,0.050000000745058,0.0476398207247257,298.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188842773437,0.631507396697998,0.050000000745058,0.0351866073906421,298.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188842773437,0.631507396697998,0.050000000745058,0.0476398207247257,298.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188842773437,0.631507396697998,0.050000000745058,0.2259828001260757,288.5267333984375,286.1501770019531,293.1820983886719,292.3677673339844,297.13800048828125,298.75225830078125,289.1907043457031,1.0,0.1210851669311523,0.1634867638349533,0.1634867638349533,1.0,1.0,-0.482034832239151,0.0165917575359344,0.4654430747032165,-0.1258886754512787,0.0,0.0,0.0,12.503002166748049,60.0,2390.721923828125,0.0,16.680192947387695,1.0,279.0133361816406,283.5938720703125,298.4275817871094,300.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0567755054354748e-21,-1.0283877527177376e-21,-1.0283877527177376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
