time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17992980,298.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1754150390625,0.5710361003875732,0.050000000745058,0.0456803776323795,298.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1754150390625,0.5710361003875732,0.050000000745058,0.0481036379933357,298.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1754150390625,0.5710361003875732,0.050000000745058,0.0355291813611984,298.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1754150390625,0.5710361003875732,0.050000000745058,0.0481036379933357,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1754150390625,0.5710361003875732,0.050000000745058,0.2281829416751861,287.9677429199219,286.1026916503906,293.2204284667969,292.3794250488281,297.1149597167969,298.7533874511719,286.7913818359375,1.0,0.140584796667099,0.3269735276699066,0.3269735276699066,1.0,1.0,-0.4867335855960846,0.0616847872734069,0.4250487983226776,-0.0820013508200645,1.0,1.0,0.0,20.02915954589844,60.0,13387.443359375,0.0,23.184738159179688,1.0,279.8936767578125,286.4593811035156,298.3112487792969,299.8981628417969,293.1499938964844,293.1499938964844,283.1499938964844,1829.0966796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952361285686493,1.0,0.0,0.0,0.9007612466812134,0.9007630944252014,5.6179587204496784e-08,4.262696266174316,4.262686252593994,9.813448741624596e-06,0.0,0.0,-0.0,5377.93408203125,0.0,22.56136703491211,1894.9951171875,0.0,492.5240173339844,0.2333368808031082,1.0,0.0,3.0,1.0,0.0
17993040,298.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1754150390625,0.5710361003875732,0.050000000745058,0.0456803776323795,298.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1754150390625,0.5710361003875732,0.050000000745058,0.0481036379933357,298.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1754150390625,0.5710361003875732,0.050000000745058,0.0355291813611984,298.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1754150390625,0.5710361003875732,0.050000000745058,0.0481036379933357,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1754150390625,0.5710361003875732,0.050000000745058,0.2281829416751861,287.9677429199219,286.1026916503906,293.2204284667969,292.3794250488281,297.1149597167969,298.7533874511719,286.7913818359375,1.0,0.140584796667099,0.3269735276699066,0.3269735276699066,1.0,1.0,-0.4867335855960846,0.0616847872734069,0.4250487983226776,-0.0820013508200645,1.0,1.0,0.0,20.02915954589844,60.0,13387.443359375,0.0,23.184738159179688,1.0,279.8936767578125,286.4593811035156,298.3112487792969,299.8981628417969,293.1499938964844,293.1499938964844,283.1499938964844,1829.0966796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952361285686493,1.0,0.0,0.0,0.9007612466812134,0.9007630944252014,5.6179587204496784e-08,4.262696266174316,4.262686252593994,9.813448741624596e-06,0.0,0.0,-0.0,5377.93408203125,0.0,22.56136703491211,1894.9951171875,0.0,492.5240173339844,0.2333368808031082,1.0,0.0,3.0,1.0,0.0
17993100,298.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430725097656,0.5492557883262634,0.050000000745058,0.0458178147673606,298.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430725097656,0.5492557883262634,0.050000000745058,0.0482483655214309,298.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430725097656,0.5492557883262634,0.050000000745058,0.0356360785663127,298.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430725097656,0.5492557883262634,0.050000000745058,0.0482483655214309,298.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430725097656,0.5492557883262634,0.050000000745058,0.2288694679737091,286.0798034667969,286.076171875,293.2417907714844,292.3865661621094,297.0946350097656,298.7166748046875,285.48504638671875,1.0,0.1489845365285873,0.4087169170379638,0.4087169170379638,1.0,1.0,-0.4881981313228607,0.0998764485120773,0.3883216679096222,-0.0442660897970199,0.6953139901161194,0.6953139901161194,0.0,23.706850051879883,60.0,12204.64453125,0.0,26.335729598999023,1.0,280.40533447265625,285.091552734375,297.02056884765625,298.5343017578125,293.1499938964844,293.1499938964844,283.1499938964844,3771.654296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930148363113403,1.0,0.0,0.0,1.167460799217224,1.167463302612305,9.104365972234518e-08,4.265830993652344,4.26582145690918,9.786723239813e-06,0.0,0.0,-0.0,3880.397216796875,0.0,50.3853874206543,1895.4244384765625,0.0,890.6516723632812,0.2968261539936065,1.0,0.0,3.0,1.0,0.0
17993160,298.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996887207031,0.5324687957763672,0.050000000745058,0.0459491163492202,298.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996887207031,0.5324687957763672,0.050000000745058,0.0483866333961486,298.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996887207031,0.5324687957763672,0.050000000745058,0.0357382036745548,298.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996887207031,0.5324687957763672,0.050000000745058,0.0483866333961486,298.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996887207031,0.5324687957763672,0.050000000745058,0.2295253574848175,285.3510437011719,286.0479431152344,293.2645568847656,292.39453125,297.0023498535156,298.6769104003906,285.47235107421875,1.0,0.1565421521663665,0.5269735455513,0.5269735455513,0.800000011920929,1.0,-0.4895972907543182,0.1601060777902603,0.3294911980628967,0.0154458843171596,0.0768388360738754,0.0768388360738754,0.0,27.22653007507324,60.0,6199.7900390625,0.0,29.36467361450196,1.0,280.6583251953125,285.3032531738281,295.94970703125,296.9965209960937,293.1499938964844,293.1499938964844,283.1499938964844,23605.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924506187438965,1.0,0.0,0.0,0.3221932649612427,0.3257604837417602,7.3024288838041684e-09,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,1137.796142578125,0.0,17.00982093811035,1895.436767578125,0.0,887.6349487304688,0.2557478547096252,1.0,0.0,3.0,1.0,0.0
17993220,298.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38330078125,0.5158711075782776,0.050000000745058,0.0461136400699615,298.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38330078125,0.5158711075782776,0.050000000745058,0.0485598817467689,298.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.38330078125,0.5158711075782776,0.050000000745058,0.0358661636710166,298.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38330078125,0.5158711075782776,0.050000000745058,0.0485598817467689,298.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.38330078125,0.5158711075782776,0.050000000745058,0.2303471714258194,286.4742126464844,286.007080078125,293.2975158691406,292.4065856933594,296.0140991210937,298.6285400390625,286.6686706542969,1.0,0.1655226945877075,0.6867098808288574,0.6867098808288574,0.5298478603363037,1.0,-0.4913502037525177,0.2625690996646881,0.2287810891866684,0.1171691790223121,0.759594738483429,0.759594738483429,0.0,31.640697479248047,60.0,11797.8642578125,0.0,33.20431137084961,1.0,280.79400634765625,286.64508056640625,294.99884033203125,295.8060607910156,293.1499938964844,293.1499938964844,283.1499938964844,10456.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955302476882934,1.0,0.0,0.0,0.9034326672554016,0.9582677483558656,5.4460937093381296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.74365234375,0.0,41.71151351928711,1895.4371337890625,0.0,493.400634765625,0.2832553088665008,1.0,0.0,3.0,1.0,0.0
17993280,298.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4337158203125,0.5097646117210388,0.050000000745058,0.0461866185069084,298.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4337158203125,0.5097646117210388,0.050000000745058,0.0486367307603359,298.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4337158203125,0.5097646117210388,0.050000000745058,0.0359229259192943,298.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4337158203125,0.5097646117210388,0.050000000745058,0.0486367307603359,298.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4337158203125,0.5097646117210388,0.050000000745058,0.2307117134332656,286.4212646484375,285.98638916015625,293.314208984375,292.41290283203125,295.18121337890625,298.6107177734375,285.9978942871094,1.0,0.1693768799304962,0.7634867429733276,0.7634867429733276,0.4000000059604645,1.0,-0.492127776145935,0.3489735126495361,0.1431542783975601,0.2030727118253708,0.8517891764640808,0.8517891764640808,0.0,33.60463333129883,60.0,12447.4921875,-0.0,34.932743072509766,1.0,280.90753173828125,285.6166076660156,295.0006103515625,295.986083984375,293.1499938964844,293.1499938964844,283.1499938964844,4969.45263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672173261642456,1.0,0.0,0.0,1.2952427864074707,1.2970058917999268,1.1194271110070988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.71826171875,0.0,69.80694580078125,1895.4371337890625,0.0,415.9119873046875,0.3302029967308044,1.0,0.0,3.0,1.0,0.0
17993340,298.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397888183594,0.4969597160816192,0.050000000745058,0.0463688671588897,298.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397888183594,0.4969597160816192,0.050000000745058,0.048828650265932,298.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397888183594,0.4969597160816192,0.050000000745058,0.0360646732151508,298.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397888183594,0.4969597160816192,0.050000000745058,0.048828650265932,298.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397888183594,0.4969597160816192,0.050000000745058,0.2316220849752426,285.4359741210937,285.92608642578125,293.3628234863281,292.4318542480469,293.4298400878906,298.5624389648437,285.7442932128906,1.0,0.1785777807235717,0.9745423197746276,0.9745423197746276,0.0430549420416355,1.0,-0.4940696954727173,0.4939370453357696,0.0001326335332123,0.3470695912837982,0.1092546880245208,0.1092546880245208,0.0,38.5012321472168,60.0,5651.8193359375,-0.0,39.25957489013672,1.0,281.0441589355469,285.7624206542969,294.9261779785156,295.43865966796875,293.1499938964844,293.1499938964844,283.1499938964844,26647.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875684440135956,1.0,0.0,0.0,0.2774690985679626,0.3275296092033386,5.934225999482123e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1272.01513671875,0.0,18.98092460632324,1895.4371337890625,0.0,254.36572265625,0.2728584706783294,1.0,0.0,3.0,1.0,0.0
17993400,298.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.4957012832164764,0.050000000745058,0.0463891252875328,298.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.4957012832164764,0.050000000745058,0.048849981278181,298.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.4957012832164764,0.050000000745058,0.0360804311931133,298.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.4957012832164764,0.050000000745058,0.048849981278181,298.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.4957012832164764,0.050000000745058,0.2317232936620712,285.56304931640625,285.9184875488281,293.36895751953125,292.4342956542969,293.391357421875,298.5570678710937,286.0014343261719,1.0,0.1795592159032821,1.0,1.0,0.0,1.0,-0.4942860901355743,0.4942842125892639,1.8818177522916808e-06,0.3473782241344452,0.168730080127716,0.168730080127716,0.0,39.04317474365234,60.0,5792.7333984375,-0.0,39.73803329467773,1.0,281.0475769042969,285.97637939453125,294.8732604980469,295.3471984863281,293.1499938964844,293.1499938964844,283.1499938964844,25151.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705052733421325,1.0,0.0,0.0,0.2660920321941376,0.3846771717071533,5.623875143356827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.0152587890625,0.0,21.178327560424805,1895.4371337890625,0.0,226.4984893798828,0.2699683904647827,1.0,0.0,3.0,1.0,0.0
17993460,298.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.4859792590141296,0.050000000745058,0.0465582236647605,298.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.4859792590141296,0.050000000745058,0.0490280501544475,298.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.4859792590141296,0.050000000745058,0.0362119525671005,298.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.4859792590141296,0.050000000745058,0.0490280501544475,298.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.4859792590141296,0.050000000745058,0.2325679659843444,285.9109802246094,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5214538574219,285.5078430175781,1.0,0.1875387281179428,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876405239105,3.5195520808883884e-07,0.3488142192363739,0.6598802804946899,0.6598802804946899,0.0,43.56596374511719,48.0,11329.7783203125,-0.0,43.74940872192383,1.0,281.11181640625,285.2675170898437,295.26641845703125,296.05419921875,293.1499938964844,293.1499938964844,283.1499938964844,9631.7373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3037623465061188,1.0,0.0,0.0,1.3526055812835691,1.3526933193206787,1.2207755162307876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.67041015625,0.0,91.02894592285156,1895.4371337890625,0.0,122.21527862548828,0.3525487184524536,1.0,0.0,3.0,1.0,0.0
17993520,298.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.4859792590141296,0.050000000745058,0.0465582236647605,298.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.4859792590141296,0.050000000745058,0.0490280501544475,298.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.4859792590141296,0.050000000745058,0.0362119525671005,298.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.4859792590141296,0.050000000745058,0.0490280501544475,298.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.4859792590141296,0.050000000745058,0.2325679659843444,285.9109802246094,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5214538574219,285.5078430175781,1.0,0.1875387281179428,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876405239105,3.5195520808883884e-07,0.3488142192363739,0.6598802804946899,0.6598802804946899,0.0,43.56596374511719,48.0,11329.7783203125,-0.0,43.74940872192383,1.0,281.11181640625,285.2675170898437,295.26641845703125,296.05419921875,293.1499938964844,293.1499938964844,283.1499938964844,9631.7373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3037623465061188,1.0,0.0,0.0,1.3526055812835691,1.3526933193206787,1.2207755162307876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.67041015625,0.0,91.02894592285156,1895.4371337890625,0.0,122.21527862548828,0.3525487184524536,1.0,0.0,3.0,1.0,0.0
17993580,298.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.4836754500865936,0.050000000745058,0.0466006472706794,298.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.4836754500865936,0.050000000745058,0.0490727238357067,298.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.4836754500865936,0.050000000745058,0.036244947463274,298.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.4836754500865936,0.050000000745058,0.0490727238357067,298.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.4836754500865936,0.050000000745058,0.2327798753976822,285.7489929199219,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4898376464844,286.1097106933594,1.0,0.1889978945255279,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965399801731109,3.5235015616308374e-07,0.3491738736629486,0.4986671805381775,0.4986671805381775,0.0,44.70066452026367,36.0,8536.23828125,-0.0,44.76027297973633,1.0,281.1322631835937,286.3441772460937,295.3392028808594,295.8468017578125,293.1499938964844,293.1499938964844,283.1499938964844,21785.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918267548084259,1.0,0.0,0.0,0.5699414014816284,0.6079577803611755,2.16747384484961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2862.09912109375,0.0,32.94793701171875,1895.4371337890625,0.0,87.83419799804688,0.2806238830089569,1.0,0.0,3.0,1.0,0.0
17993640,298.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.4836754500865936,0.050000000745058,0.0466006472706794,298.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.4836754500865936,0.050000000745058,0.0490727238357067,298.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.4836754500865936,0.050000000745058,0.036244947463274,298.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.4836754500865936,0.050000000745058,0.0490727238357067,298.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.4836754500865936,0.050000000745058,0.2327798753976822,285.7489929199219,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4898376464844,286.1097106933594,1.0,0.1889978945255279,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965399801731109,3.5235015616308374e-07,0.3491738736629486,0.4986671805381775,0.4986671805381775,0.0,44.70066452026367,36.0,8536.23828125,-0.0,44.76027297973633,1.0,281.1322631835937,286.3441772460937,295.3392028808594,295.8468017578125,293.1499938964844,293.1499938964844,283.1499938964844,21785.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918267548084259,1.0,0.0,0.0,0.5699414014816284,0.6079577803611755,2.16747384484961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2862.09912109375,0.0,32.94793701171875,1895.4371337890625,0.0,87.83419799804688,0.2806238830089569,1.0,0.0,3.0,1.0,0.0
17993700,298.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.4848827719688415,0.050000000745058,0.0465783514082431,298.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.4848827719688415,0.050000000745058,0.0490492470562458,298.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.4848827719688415,0.050000000745058,0.0362276062369346,298.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.4848827719688415,0.050000000745058,0.0490492470562458,298.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.4848827719688415,0.050000000745058,0.2326685041189193,286.0060729980469,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4802551269531,285.75543212890625,1.0,0.1878115683794021,1.0,1.0,0.0,1.0,-0.496302843093872,0.4963025152683258,3.5214497984270565e-07,0.3489899337291717,0.8148823976516724,0.8148823976516724,0.0,44.104373931884766,36.0,11882.0126953125,-0.0,44.22883987426758,1.0,281.1395263671875,285.58233642578125,295.5708923339844,296.405517578125,293.1499938964844,293.1499938964844,283.1499938964844,6729.37939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.307303637266159,1.0,0.0,0.0,1.3442542552947998,1.344549298286438,1.2057472531523672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.85693359375,0.0,81.69999694824219,1895.4371337890625,0.0,127.91571807861328,0.3467510342597961,1.0,0.0,3.0,1.0,0.0
17993760,298.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.4873847067356109,0.050000000745058,0.046532642096281,298.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.4873847067356109,0.050000000745058,0.0490011125802993,298.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.4873847067356109,0.050000000745058,0.0361920557916164,298.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.4873847067356109,0.050000000745058,0.0490011125802993,298.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.4873847067356109,0.050000000745058,0.2324401885271072,285.4469299316406,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4713439941406,285.2193603515625,1.0,0.1855351328849792,1.0,1.0,0.0,1.0,-0.4958159029483795,0.4958155453205108,3.517228890359547e-07,0.3486093878746032,0.5555105805397034,0.5555105805397034,0.0,42.88191604614258,25.0,10497.0712890625,-0.0,43.14088821411133,1.0,281.1447448730469,285.09228515625,295.77667236328125,296.6009216308594,293.1499938964844,293.1499938964844,283.1499938964844,16165.7060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452284038066864,1.0,0.0,0.0,1.2783658504486084,1.2783732414245603,1.090444925466727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.6552734375,0.0,96.6583023071289,1895.4371337890625,0.0,186.9998016357422,0.355034589767456,1.0,0.0,3.0,1.0,0.0
17993820,298.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3635559082031,0.517536997795105,0.1755620092153549,0.0460945814847946,298.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44549560546875,0.7499691247940063,0.1679450422525406,0.1366982012987136,298.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521484375,0.7670380473136902,0.1743984371423721,0.1081471294164657,298.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3635559082031,0.517536997795105,0.050000000745058,0.0485398136079311,298.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3635559082031,0.517536997795105,0.050000000745058,0.2302519679069519,285.4195251464844,285.4591369628906,293.6083679199219,292.5357360839844,293.6021423339844,298.4421081542969,285.7379455566406,1.0,0.1838531494140625,1.0,1.0,0.0,1.0,-0.6831333041191101,0.6831327676773071,5.278567982713867e-07,0.4922524988651275,0.4825714528560638,0.4825714528560638,0.0,32.73209762573242,25.0,10553.2578125,-0.0,56.29218292236328,1.0,281.1471862792969,285.876220703125,295.6527099609375,296.3446655273437,293.1499938964844,293.1499938964844,283.1499938964844,23392.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599715828895569,1.0,0.0,0.0,0.7519941926002502,0.7519991397857666,3.7733094870873174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.55078125,0.0,47.39784240722656,1895.4371337890625,0.0,209.86436462402344,0.305931955575943,1.0,0.0,3.0,1.0,0.0
17993880,298.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.7921733856201172,0.1766954064369201,0.1278259009122848,298.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02655029296875,0.8314189314842224,0.165890485048294,0.1560873240232467,298.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296936035156,0.8421177268028259,0.1719972938299179,0.1200872808694839,298.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540954589844,0.5551249384880066,0.050000000745058,0.0482050888240337,298.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540954589844,0.5551249384880066,0.050000000745058,0.2286641895771026,285.99676513671875,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3914794921875,286.1509094238281,1.0,0.1844049096107483,1.0,1.0,0.0,1.0,-0.8170100450515747,0.8170093894004822,6.770001732547826e-07,0.5976657867431641,0.974686324596405,0.974686324596405,0.0,25.53686714172364,28.0,15645.267578125,-0.0,66.62397766113281,1.0,281.1479797363281,286.117431640625,295.6506042480469,296.56121826171875,293.1499938964844,293.1499938964844,283.1499938964844,7853.24169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364725261926651,1.0,0.0,0.0,1.3361880779266355,1.3361918926239014,1.1913205355540413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.591796875,0.0,83.51197814941406,1895.4371337890625,0.0,217.3296813964844,0.3544555604457855,1.0,0.0,3.0,1.0,0.0
17993940,298.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189147949219,0.9247647523880004,0.1678355783224105,0.1527142971754074,298.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91900634765625,0.9127352237701416,0.1633689701557159,0.1554310321807861,298.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.9282760620117188,0.1715043932199478,0.1199386417865753,298.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.8928413391113281,0.1594057381153106,0.1460085958242416,298.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93463134765625,0.6174680590629578,0.147992804646492,0.227065771818161,285.9194030761719,285.3290405273437,293.6987609863281,292.5760498046875,293.6943054199219,298.227783203125,285.9140625,1.0,0.1886918097734451,1.0,1.0,0.0,1.0,-0.9615233540534972,0.9615225195884703,8.654871521684981e-07,0.7155025601387024,1.0,1.0,0.0,18.6291732788086,28.0,18535.365234375,-0.0,81.17848205566406,1.0,281.1495056152344,285.6573791503906,295.9935302734375,297.22283935546875,293.1499938964844,293.1499938964844,283.1499938964844,7170.2568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469551146030426,1.0,0.0,0.0,1.7835760116577148,1.7835814952850342,2.122641546975501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.7421875,0.0,173.6761016845703,1895.4371337890625,0.0,368.0763244628906,0.4442084729671478,1.0,0.0,3.0,1.0,0.0
17994000,298.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141540527344,0.918733775615692,0.1676926463842392,0.1201100796461105,298.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91424560546875,0.98684561252594,0.1634741425514221,0.1551355421543121,298.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.918733775615692,0.1721561998128891,0.093418963253498,298.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.9745031595230104,0.158599391579628,0.1486563682556152,298.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9236145019531,0.7413954138755798,0.148767352104187,0.31495401263237,285.9143981933594,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2145080566406,285.9166564941406,1.0,0.1901706159114837,1.0,1.0,0.0,1.0,-1.018016338348389,1.0180153846740725,9.458549357077572e-07,0.759690523147583,1.0,1.0,0.0,15.270700454711914,48.0,19158.123046875,-0.0,84.98999786376953,1.0,281.14959716796875,285.649169921875,296.0115661621094,297.2706298828125,293.1499938964844,293.1499938964844,283.1499938964844,7464.611328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575410783290863,1.0,0.0,0.0,1.819816827774048,1.8198225498199463,2.209778386941253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.48291015625,0.0,184.4795837402344,1895.4371337890625,0.0,392.3521728515625,0.4559696018695831,1.0,0.0,3.0,1.0,0.0
17994060,298.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.8880007863044739,0.1838294714689254,0.0976952910423278,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.8880007863044739,0.1756177693605423,0.1028778403997421,298.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.8880007863044739,0.1886209994554519,0.0759852230548858,298.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.8880007863044739,0.1628771871328354,0.1028778403997421,297.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412536621094,0.9381596446037292,0.1446097791194915,0.5666905641555786,285.9371032714844,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.19464111328125,285.93804931640625,1.0,0.2064447402954101,1.0,1.0,0.0,1.0,-1.13294517993927,1.1329439878463743,1.127219320551376e-06,0.8538129329681396,1.0,1.0,0.0,15.366028785705566,68.0,21745.98828125,-0.0,112.79991149902344,1.0,281.14996337890625,285.5794677734375,296.0277099609375,297.53973388671875,293.1499938964844,293.1499938964844,283.1499938964844,10371.4091796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441148281097412,1.0,0.0,0.0,2.1450767517089844,2.145084857940674,3.070287846185238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.75439453125,0.0,302.1303100585937,1895.4371337890625,0.0,662.4891357421875,0.5350193977355957,1.0,0.0,3.0,1.0,0.0
17994120,298.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.8880007863044739,0.1838294714689254,0.0976952910423278,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.8880007863044739,0.1756177693605423,0.1028778403997421,298.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.8880007863044739,0.1886209994554519,0.0759852230548858,298.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.8880007863044739,0.1628771871328354,0.1028778403997421,297.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412536621094,0.9381596446037292,0.1446097791194915,0.5666905641555786,285.9371032714844,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.19464111328125,285.93804931640625,1.0,0.2064447402954101,1.0,1.0,0.0,1.0,-1.13294517993927,1.1329439878463743,1.127219320551376e-06,0.8538129329681396,1.0,1.0,0.0,15.366028785705566,68.0,21745.98828125,-0.0,112.79991149902344,1.0,281.14996337890625,285.5794677734375,296.0277099609375,297.53973388671875,293.1499938964844,293.1499938964844,283.1499938964844,10371.4091796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441148281097412,1.0,0.0,0.0,2.1450767517089844,2.145084857940674,3.070287846185238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.75439453125,0.0,302.1303100585937,1895.4371337890625,0.0,662.4891357421875,0.5350193977355957,1.0,0.0,3.0,1.0,0.0
17994180,298.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486999511719,0.8981435894966125,0.1919774860143661,0.1048459559679031,298.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486999511719,0.8981435894966125,0.1826907992362976,0.1104078367352485,298.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486999511719,0.8981435894966125,0.1962392479181289,0.081546850502491,298.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486999511719,0.8981435894966125,0.1662174463272094,0.1104078367352485,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494934082031,0.9682260155677797,0.1416673958301544,0.6421970725059509,285.9501037597656,285.1465759277344,293.8428649902344,292.6417541503906,293.83917236328125,298.16375732421875,285.95684814453125,1.0,0.2233157753944397,1.0,1.0,0.0,1.0,-1.2296816110610962,1.2296802997589111,1.29566683426674e-06,0.9320513010025024,1.0,1.0,0.0,17.199155807495117,68.0,23589.513671875,-0.0,145.45220947265625,1.0,281.1499938964844,285.54937744140625,295.9465637207031,297.5768127441406,293.1499938964844,293.1499938964844,283.1499938964844,12435.6455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585294246673584,1.0,0.0,0.0,2.348865509033203,2.348875045776367,3.681371651964583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.6875,0.0,396.68011474609375,1895.4371337890625,0.0,850.1957397460938,0.5816401839256287,1.0,0.0,3.0,1.0,0.0
17994240,298.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691162109375,0.904263436794281,0.1940042376518249,0.1093960776925087,298.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691162109375,0.904263436794281,0.184623971581459,0.1151993423700332,298.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691162109375,0.904263436794281,0.1981246173381805,0.0850858390331268,297.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9692077636719,0.904263436794281,0.166799709200859,0.1151993423700332,297.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700927734375,0.9584588408470154,0.1408228725194931,0.6377559900283813,285.9714660644531,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1445007324219,285.9833068847656,1.0,0.2309159189462661,1.0,1.0,0.0,1.0,-1.2761915922164917,1.276190161705017,1.3821494349031127e-06,0.9695250391960144,1.0,1.0,0.0,18.19432830810547,88.0,24362.5390625,-0.0,157.9215850830078,1.0,281.1499938964844,285.5583190917969,295.9179382324219,297.5861511230469,293.1499938964844,293.1499938964844,283.1499938964844,13107.0888671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969926714897156,1.0,0.0,0.0,2.4114434719085693,2.411453485488892,3.880141434819962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.01904296875,0.0,429.2372131347656,1895.4371337890625,0.0,912.193115234375,0.5996991395950317,1.0,0.0,3.0,1.0,0.0
17994300,298.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.9260656833648682,0.196087047457695,0.1256893575191497,298.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.9260656833648682,0.1868567317724228,0.1323569416999817,298.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.9260656833648682,0.2001650333404541,0.0977583900094032,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02734375,0.985632061958313,0.1668388545513153,0.1583496183156967,297.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269775390625,0.928055226802826,0.1397047787904739,0.6313110589981079,286.0291442871094,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0987854003906,286.0412292480469,1.0,0.2459178566932678,1.0,1.0,0.0,1.0,-1.3573259115219116,1.3573243618011477,1.5416703718074132e-06,1.0345170497894287,1.0,1.0,0.0,20.544971466064453,88.0,25814.369140625,-0.0,192.48377990722656,1.0,281.1499938964844,285.5790405273437,295.88360595703125,297.6243896484375,293.1499938964844,293.1499938964844,283.1499938964844,14468.8701171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152125597000122,1.0,0.0,0.0,2.533618927001953,2.533629894256592,4.283274677163718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.96630859375,0.0,497.84033203125,1895.4371337890625,0.0,1016.757080078125,0.6265941262245178,1.0,0.0,3.0,1.0,0.0
17994360,298.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043395996094,0.9484236836433412,0.1965483278036117,0.1448725461959839,297.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.9850842356681824,0.1872887313365936,0.1711737960577011,298.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043395996094,0.9484236836433412,0.2008467465639114,0.1126786470413208,297.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1046447753906,0.9588006138801576,0.1648781895637512,0.1572155505418777,297.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031799316406,0.8992395401000977,0.1392516642808914,0.6281163096427917,286.106689453125,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0412292480469,286.12213134765625,1.0,0.2626229226589203,1.0,1.0,0.0,1.0,-1.4502426385879517,1.4502408504486084,1.7382155874656746e-06,1.108415961265564,1.0,1.0,0.0,23.43254280090332,108.0,27332.0234375,-0.0,232.8561553955078,1.0,281.1499938964844,285.6252136230469,295.8707275390625,297.6852111816406,293.1499938964844,293.1499938964844,283.1499938964844,15564.1396484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313102841377258,1.0,0.0,0.0,2.62776517868042,2.627777099609375,4.6075115278654266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.27783203125,0.0,555.4256591796875,1895.4371337890625,0.0,1116.6190185546875,0.6522232890129089,1.0,0.0,3.0,1.0,0.0
17994420,297.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257995605469,0.8344459533691406,0.1928552091121673,0.1748547106981277,297.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2227478027344,0.8238517045974731,0.185352474451065,0.1767181605100631,297.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2205810546875,0.8412315249443054,0.1979396194219589,0.139553815126419,297.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21990966796875,0.7913357019424438,0.1641900539398193,0.1564658880233764,297.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.74870765209198,0.1387585252523422,0.6288435459136963,286.2212219238281,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9066772460937,286.20684814453125,1.0,0.2960554659366607,1.0,1.0,0.0,1.0,-1.527120590209961,1.527118682861328,1.914995209517656e-06,1.171708106994629,1.0,1.0,0.0,42.8247299194336,96.0,29153.98046875,-0.0,315.3962097167969,1.0,281.1499938964844,285.64996337890625,295.8853454589844,297.8450012207031,293.1499938964844,293.1499938964844,283.1499938964844,17727.04296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619178652763367,1.0,0.0,0.0,2.8044140338897705,2.80442762374878,5.247803755992209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.49267578125,0.0,675.1385498046875,1895.4371337890625,0.0,1324.1610107421875,0.6951443552970886,1.0,0.0,3.0,1.0,0.0
17994480,297.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257995605469,0.8344459533691406,0.1928552091121673,0.1748547106981277,297.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2227478027344,0.8238517045974731,0.185352474451065,0.1767181605100631,297.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2205810546875,0.8412315249443054,0.1979396194219589,0.139553815126419,297.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21990966796875,0.7913357019424438,0.1641900539398193,0.1564658880233764,297.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.74870765209198,0.1387585252523422,0.6288435459136963,286.2212219238281,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9066772460937,286.20684814453125,1.0,0.2960554659366607,1.0,1.0,0.0,1.0,-1.527120590209961,1.527118682861328,1.914995209517656e-06,1.171708106994629,1.0,1.0,0.0,42.8247299194336,96.0,29153.98046875,-0.0,315.3962097167969,1.0,281.1499938964844,285.64996337890625,295.8853454589844,297.8450012207031,293.1499938964844,293.1499938964844,283.1499938964844,17727.04296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619178652763367,1.0,0.0,0.0,2.8044140338897705,2.80442762374878,5.247803755992209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.49267578125,0.0,675.1385498046875,1895.4371337890625,0.0,1324.1610107421875,0.6951443552970886,1.0,0.0,3.0,1.0,0.0
17994540,297.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318664550781,0.776849091053009,0.1950412839651107,0.1760579794645309,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319274902344,0.7660358548164368,0.186686486005783,0.1778390705585479,297.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.7829445600509644,0.1993789225816726,0.1401111334562301,297.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13214111328125,0.7375311851501465,0.1657265573740005,0.1580606251955032,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325378417969,0.6972127556800842,0.1388942599296569,0.6313171982765198,286.1316223144531,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8265686035156,286.12890625,1.0,0.314080536365509,1.0,1.0,0.0,1.0,-1.540302872657776,1.540300965309143,1.9451576918072533e-06,1.1813966035842896,1.0,1.0,0.0,58.14025115966797,84.0,29720.1796875,-0.0,360.8204040527344,1.0,281.1499938964844,285.5599060058594,295.86456298828125,297.8683776855469,293.1499938964844,293.1499938964844,283.1499938964844,19647.005859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808738708496094,1.0,0.0,0.0,2.9523794651031494,2.952394485473633,5.816177690576296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.69140625,0.0,787.7406005859375,1895.4371337890625,0.0,1463.2064208984375,0.731133759021759,1.0,0.0,3.0,1.0,0.0
17994600,297.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318664550781,0.776849091053009,0.1950412839651107,0.1760579794645309,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319274902344,0.7660358548164368,0.186686486005783,0.1778390705585479,297.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.7829445600509644,0.1993789225816726,0.1401111334562301,297.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13214111328125,0.7375311851501465,0.1657265573740005,0.1580606251955032,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325378417969,0.6972127556800842,0.1388942599296569,0.6313171982765198,286.1316223144531,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8265686035156,286.12890625,1.0,0.314080536365509,1.0,1.0,0.0,1.0,-1.540302872657776,1.540300965309143,1.9451576918072533e-06,1.1813966035842896,1.0,1.0,0.0,58.14025115966797,84.0,29720.1796875,-0.0,360.8204040527344,1.0,281.1499938964844,285.5599060058594,295.86456298828125,297.8683776855469,293.1499938964844,293.1499938964844,283.1499938964844,19647.005859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808738708496094,1.0,0.0,0.0,2.9523794651031494,2.952394485473633,5.816177690576296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.69140625,0.0,787.7406005859375,1895.4371337890625,0.0,1463.2064208984375,0.731133759021759,1.0,0.0,3.0,1.0,0.0
17994660,297.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.7672439813613892,0.197371169924736,0.1780799180269241,297.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101379394531,0.7558401226997375,0.1881520450115203,0.1792084276676178,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11004638671875,0.7725226283073425,0.2012495100498199,0.1413624435663223,297.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103515625,0.7283868193626404,0.166996955871582,0.1593161821365356,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106872558594,0.6860726475715637,0.139243870973587,0.6332702040672302,286.10986328125,284.95001220703125,294.1661376953125,292.7937316894531,294.1629943847656,297.79736328125,286.1073608398437,1.0,0.3197645843029022,1.0,1.0,0.0,1.0,-1.5497275590896606,1.5497256517410278,1.967538310054806e-06,1.1888965368270874,1.0,1.0,0.0,62.56420516967773,84.0,30097.392578125,-0.0,377.27392578125,1.0,281.1499938964844,285.52789306640625,295.8569641113281,297.8775939941406,293.1499938964844,293.1499938964844,283.1499938964844,20689.423828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686062216758728,1.0,0.0,0.0,3.02968978881836,3.029705762863159,6.124768674453662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.28515625,0.0,851.2582397460938,1895.4371337890625,0.0,1502.5428466796875,0.7471632361412048,1.0,0.0,3.0,1.0,0.0
17994720,297.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005249023437,0.7648696899414062,0.1995807290077209,0.1800305694341659,297.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.752749502658844,0.189618706703186,0.1805657893419265,297.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005249023437,0.7695714235305786,0.2030883878469467,0.1426145434379577,297.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10064697265625,0.7254906892776489,0.1682232469320297,0.1604814082384109,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.6819245219230652,0.1396785080432891,0.6352710127830505,286.1004333496094,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7765808105469,286.0995483398437,1.0,0.3229055106639862,1.0,1.0,0.0,1.0,-1.559001326560974,1.5589993000030518,1.989727707041311e-06,1.196282148361206,1.0,1.0,0.0,64.6414566040039,72.0,30385.984375,-0.0,387.6100769042969,1.0,281.1499938964844,285.5127258300781,295.8588256835937,297.8915710449219,293.1499938964844,293.1499938964844,283.1499938964844,21333.4765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891314387321472,1.0,0.0,0.0,3.0764849185943604,3.07650113105774,6.315429459391453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.6103515625,0.0,891.3150634765625,1895.4371337890625,0.0,1526.05859375,0.7613681554794312,1.0,0.0,3.0,1.0,0.0
17994780,297.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.7707151174545288,0.2047248184680938,0.1845459342002868,297.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.7566372156143188,0.1931983083486557,0.1838265657424926,297.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.7744078040122986,0.2074670493602752,0.1455830186605453,297.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.7287823557853699,0.1711698174476623,0.1631810069084167,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.683394730091095,0.1409250944852829,0.6404201984405518,286.0874328613281,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.739013671875,286.0877380371094,1.0,0.3258918523788452,1.0,1.0,0.0,1.0,-1.5813225507736206,1.5813205242156982,2.0437960301933344e-06,1.2140636444091797,1.0,1.0,0.0,65.27342987060547,60.0,31076.953125,-0.0,401.1898193359375,1.0,281.1499938964844,285.4827880859375,295.8843994140625,297.9496765136719,293.1499938964844,293.1499938964844,283.1499938964844,22868.46875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945184469223022,1.0,0.0,0.0,3.1852426528930664,3.185260057449341,6.769839160369884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.94921875,0.0,989.2238159179688,1895.4371337890625,0.0,1567.7650146484375,0.7879016399383545,1.0,0.0,3.0,1.0,0.0
