time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022800,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8413975238800049,0.4126195907592773,0.3740504086017608,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9806310534477234,0.645382285118103,0.6119334697723389,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9093360304832458,0.5224068760871887,0.3666043281555176,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8857782483100891,0.4834018349647522,0.4601737558841705,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7171165347099304,0.2497132420539856,1.1411526203155518,284.9486999511719,284.95001220703125,303.0494079589844,296.64117431640625,298.9018249511719,297.1930847167969,284.94873046875,1.0,0.6662441492080688,0.3855079710483551,0.3855079710483551,1.0,1.0,-3.547565698623657,1.0309375524520874,2.5166280269622803,0.2312048524618148,0.9318241477012634,0.9318241477012634,0.0,198.2908172607422,206.0,74595.0859375,0.0,3746.943115234375,1.0,276.1499938964844,282.86285400390625,299.642333984375,304.48760986328125,293.1499938964844,293.1499938964844,278.1499938964844,36039.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642987608909607,1.0,0.0,0.0,3.7829630374908447,3.7829883098602295,9.54899064709025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.498046875,0.0,1686.4969482421875,1895.4371337890625,0.0,3069.3271484375,0.9351115226745604,1.0,0.0,3.0,1.0,0.0
18022860,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8379824161529541,0.4124624729156494,0.3740213811397552,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.976999580860138,0.6456137895584106,0.6122472882270813,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.90650475025177,0.5245529413223267,0.3681699633598327,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822756409645081,0.4838848114013672,0.4607449173927307,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7143226265907288,0.2497965395450592,1.142084002494812,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.89373779296875,297.1940612792969,284.94940185546875,1.0,0.6684053540229797,0.3846680521965027,0.3846680521965027,1.0,1.0,-3.55159854888916,1.0297163724899292,2.5218820571899414,0.2290887236595153,0.9317681193351746,0.9317681193351746,0.0,201.50054931640625,209.0,74575.2734375,0.0,3776.524169921875,1.0,276.1499938964844,282.8628845214844,299.63427734375,304.4775085449219,293.1499938964844,293.1499938964844,278.1499938964844,36029.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644407987594604,1.0,0.0,0.0,3.781923055648804,3.781948328018189,9.543740588924263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.8291015625,0.0,1685.1778564453125,1895.4371337890625,0.0,3070.659423828125,0.934874951839447,1.0,0.0,3.0,1.0,0.0
18022920,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8379824161529541,0.4124624729156494,0.3740213811397552,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.976999580860138,0.6456137895584106,0.6122472882270813,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.90650475025177,0.5245529413223267,0.3681699633598327,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822756409645081,0.4838848114013672,0.4607449173927307,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7143226265907288,0.2497965395450592,1.142084002494812,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.89373779296875,297.1940612792969,284.94940185546875,1.0,0.6684053540229797,0.3846680521965027,0.3846680521965027,1.0,1.0,-3.55159854888916,1.0297163724899292,2.5218820571899414,0.2290887236595153,0.9317681193351746,0.9317681193351746,0.0,201.50054931640625,209.0,74575.2734375,0.0,3776.524169921875,1.0,276.1499938964844,282.8628845214844,299.63427734375,304.4775085449219,293.1499938964844,293.1499938964844,278.1499938964844,36029.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644407987594604,1.0,0.0,0.0,3.781923055648804,3.781948328018189,9.543740588924263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.8291015625,0.0,1685.1778564453125,1895.4371337890625,0.0,3070.659423828125,0.934874951839447,1.0,0.0,3.0,1.0,0.0
18022980,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8347911834716797,0.4123023450374603,0.3739877641201019,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9735024571418762,0.6458740830421448,0.6125984787940979,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9040082097053528,0.5267382860183716,0.3697614073753357,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8790119290351868,0.4843590259552002,0.4613056778907776,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116419672966003,0.2498780041933059,1.1429941654205322,284.94976806640625,284.95001220703125,303.0152587890625,296.6266784667969,298.8854064941406,297.1950988769531,284.9497985839844,1.0,0.6705169081687927,0.3838281631469726,0.3838281631469726,1.0,1.0,-3.5556657314300537,1.0285131931304932,2.5271525382995605,0.2269812077283859,0.931908905506134,0.931908905506134,0.0,204.60989379882807,212.0,74565.9140625,0.0,3805.64501953125,1.0,276.1499938964844,282.8627014160156,299.6275634765625,304.4696350097656,293.1499938964844,293.1499938964844,278.1499938964844,36014.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645920753479004,1.0,0.0,0.0,3.781624794006348,3.781650066375733,9.542236512061208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.306640625,0.0,1684.7115478515625,1895.4371337890625,0.0,3072.078857421875,0.9347988367080688,1.0,0.0,3.0,1.0,0.0
18023040,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8347911834716797,0.4123023450374603,0.3739877641201019,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9735024571418762,0.6458740830421448,0.6125984787940979,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9040082097053528,0.5267382860183716,0.3697614073753357,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8790119290351868,0.4843590259552002,0.4613056778907776,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116419672966003,0.2498780041933059,1.1429941654205322,284.94976806640625,284.95001220703125,303.0152587890625,296.6266784667969,298.8854064941406,297.1950988769531,284.9497985839844,1.0,0.6705169081687927,0.3838281631469726,0.3838281631469726,1.0,1.0,-3.5556657314300537,1.0285131931304932,2.5271525382995605,0.2269812077283859,0.931908905506134,0.931908905506134,0.0,204.60989379882807,212.0,74565.9140625,0.0,3805.64501953125,1.0,276.1499938964844,282.8627014160156,299.6275634765625,304.4696350097656,293.1499938964844,293.1499938964844,278.1499938964844,36014.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645920753479004,1.0,0.0,0.0,3.781624794006348,3.781650066375733,9.542236512061208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.306640625,0.0,1684.7115478515625,1895.4371337890625,0.0,3072.078857421875,0.9347988367080688,1.0,0.0,3.0,1.0,0.0
18023100,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.833244800567627,0.4122204780578613,0.3739692568778991,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9717676043510436,0.6460052132606506,0.6127764582633972,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9028404355049132,0.5278390645980835,0.3705626130104065,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8774330615997314,0.484593003988266,0.4615829885005951,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7103133797645569,0.2499175369739532,1.1434428691864014,284.9499206542969,284.95001220703125,303.0060729980469,296.6236572265625,298.8811950683594,297.1956481933594,284.949951171875,1.0,0.6715638637542725,0.3834081888198852,0.3834081888198852,1.0,1.0,-3.5576939582824707,1.0279067754745483,2.529787063598633,0.225923553109169,0.9319930672645568,0.9319930672645568,0.0,206.15269470214844,212.0,74562.8984375,0.0,3820.145263671875,1.0,276.1499938964844,282.862548828125,299.6244506835937,304.4660949707031,293.1499938964844,293.1499938964844,278.1499938964844,36008.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646556735038757,1.0,0.0,0.0,3.781597852706909,3.781623363494873,9.542100087855945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.8876953125,0.0,1684.6309814453125,1895.4371337890625,0.0,3072.67529296875,0.9347885251045228,1.0,0.0,3.0,1.0,0.0
18023160,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8317287564277649,0.4121364951133728,0.3739486932754516,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.970041811466217,0.6461341381072998,0.612953245639801,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9017175436019896,0.5289463996887207,0.371368408203125,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8758875727653503,0.4848234057426452,0.4618568420410156,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.708989679813385,0.2499555349349975,1.1438838243484497,284.9500427246094,284.95001220703125,302.9966125488281,296.620849609375,298.8768615722656,297.1961669921875,284.9500427246094,1.0,0.6726041436195374,0.3829888105392456,0.3829888105392456,1.0,1.0,-3.559711217880249,1.027296543121338,2.5324149131774902,0.224863588809967,0.9320864081382751,0.9320864081382751,0.0,207.68698120117188,215.0,74561.421875,0.0,3834.581298828125,1.0,276.1499938964844,282.86236572265625,299.6216125488281,304.4629211425781,293.1499938964844,293.1499938964844,278.1499938964844,36003.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647199869155884,1.0,0.0,0.0,3.7816569805145264,3.781682252883911,9.542397947370771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.7890625,0.0,1684.659912109375,1895.4371337890625,0.0,3073.278564453125,0.9347981214523317,1.0,0.0,3.0,1.0,0.0
18023220,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287709355354309,0.4119610786437988,0.373900830745697,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9666054248809814,0.6463807225227356,0.613298237323761,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995601534843445,0.531178891658783,0.3729925453662872,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728815913200378,0.4852722883224487,0.4623933136463165,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7063636183738708,0.2500262558460235,1.144741177558899,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.86798095703125,297.1971435546875,284.9501647949219,1.0,0.6746670603752136,0.3821500539779663,0.3821500539779663,1.0,1.0,-3.563699722290039,1.0260547399520874,2.537644863128662,0.2227312922477722,0.9322797060012816,0.9322797060012816,0.0,210.73898315429688,218.0,74561.8203125,0.0,3863.281005859375,1.0,276.1499938964844,282.86199951171875,299.6166687011719,304.4576110839844,293.1499938964844,293.1499938964844,278.1499938964844,35995.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648473620414734,1.0,0.0,0.0,3.781970024108887,3.781995296478272,9.543978194415104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.349609375,0.0,1684.9722900390625,1895.4371337890625,0.0,3074.4736328125,0.9348629117012024,1.0,0.0,3.0,1.0,0.0
18023280,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287709355354309,0.4119610786437988,0.373900830745697,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9666054248809814,0.6463807225227356,0.613298237323761,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995601534843445,0.531178891658783,0.3729925453662872,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728815913200378,0.4852722883224487,0.4623933136463165,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7063636183738708,0.2500262558460235,1.144741177558899,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.86798095703125,297.1971435546875,284.9501647949219,1.0,0.6746670603752136,0.3821500539779663,0.3821500539779663,1.0,1.0,-3.563699722290039,1.0260547399520874,2.537644863128662,0.2227312922477722,0.9322797060012816,0.9322797060012816,0.0,210.73898315429688,218.0,74561.8203125,0.0,3863.281005859375,1.0,276.1499938964844,282.86199951171875,299.6166687011719,304.4576110839844,293.1499938964844,293.1499938964844,278.1499938964844,35995.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648473620414734,1.0,0.0,0.0,3.781970024108887,3.781995296478272,9.543978194415104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.349609375,0.0,1684.9722900390625,1895.4371337890625,0.0,3074.4736328125,0.9348629117012024,1.0,0.0,3.0,1.0,0.0
18023340,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8258894681930542,0.4117774963378906,0.3738458454608917,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9631739258766174,0.6466119289398193,0.6136302351951599,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8974930644035339,0.5334255695343018,0.3746269345283508,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8699696063995361,0.4857085645198822,0.4629181623458862,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7037957310676575,0.2500913739204407,1.1455734968185425,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.8588256835937,297.19805908203125,284.9502258300781,1.0,0.6767138838768005,0.381311297416687,0.381311297416687,1.0,1.0,-3.5676310062408447,1.0247864723205566,2.542844533920288,0.2205832302570343,0.9324681758880616,0.9324681758880616,0.0,213.78404235839844,221.0,74564.71875,0.0,3891.856201171875,1.0,276.1499938964844,282.8616638183594,299.61236572265625,304.4531555175781,293.1499938964844,293.1499938964844,278.1499938964844,35990.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649501800537109,1.0,0.0,0.0,3.782403707504273,3.782428979873657,9.546166666041245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.5078125,0.0,1685.447265625,1895.4371337890625,0.0,3075.43798828125,0.9349564909934998,1.0,0.0,3.0,1.0,0.0
18023400,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8258894681930542,0.4117774963378906,0.3738458454608917,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9631739258766174,0.6466119289398193,0.6136302351951599,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8974930644035339,0.5334255695343018,0.3746269345283508,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8699696063995361,0.4857085645198822,0.4629181623458862,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7037957310676575,0.2500913739204407,1.1455734968185425,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.8588256835937,297.19805908203125,284.9502258300781,1.0,0.6767138838768005,0.381311297416687,0.381311297416687,1.0,1.0,-3.5676310062408447,1.0247864723205566,2.542844533920288,0.2205832302570343,0.9324681758880616,0.9324681758880616,0.0,213.78404235839844,221.0,74564.71875,0.0,3891.856201171875,1.0,276.1499938964844,282.8616638183594,299.61236572265625,304.4531555175781,293.1499938964844,293.1499938964844,278.1499938964844,35990.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649501800537109,1.0,0.0,0.0,3.782403707504273,3.782428979873657,9.546166666041245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.5078125,0.0,1685.447265625,1895.4371337890625,0.0,3075.43798828125,0.9349564909934998,1.0,0.0,3.0,1.0,0.0
18023460,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.823070764541626,0.4115813374519348,0.3737796247005462,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.959744155406952,0.6468138694763184,0.613936185836792,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8955132365226746,0.535689115524292,0.3762735724449157,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671422600746155,0.4861243665218353,0.4634240269660949,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012829780578613,0.2501475214958191,1.146365761756897,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.8492431640625,297.1988220214844,284.95025634765625,1.0,0.6787394285202026,0.380475103855133,0.380475103855133,1.0,1.0,-3.571463108062744,1.02348530292511,2.5479776859283447,0.2184216827154159,0.9326352477073668,0.9326352477073668,0.0,216.8207397460937,224.0,74569.7890625,0.0,3920.184326171875,1.0,276.1499938964844,282.8613586425781,299.6090087890625,304.4498291015625,293.1499938964844,293.1499938964844,278.1499938964844,35987.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865052342414856,1.0,0.0,0.0,3.7829082012176514,3.782933473587036,9.54871325120621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.294921875,0.0,1686.0283203125,1895.4371337890625,0.0,3076.396484375,0.935067892074585,1.0,0.0,3.0,1.0,0.0
18023520,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.823070764541626,0.4115813374519348,0.3737796247005462,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.959744155406952,0.6468138694763184,0.613936185836792,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8955132365226746,0.535689115524292,0.3762735724449157,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671422600746155,0.4861243665218353,0.4634240269660949,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012829780578613,0.2501475214958191,1.146365761756897,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.8492431640625,297.1988220214844,284.95025634765625,1.0,0.6787394285202026,0.380475103855133,0.380475103855133,1.0,1.0,-3.571463108062744,1.02348530292511,2.5479776859283447,0.2184216827154159,0.9326352477073668,0.9326352477073668,0.0,216.8207397460937,224.0,74569.7890625,0.0,3920.184326171875,1.0,276.1499938964844,282.8613586425781,299.6090087890625,304.4498291015625,293.1499938964844,293.1499938964844,278.1499938964844,35987.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865052342414856,1.0,0.0,0.0,3.7829082012176514,3.782933473587036,9.54871325120621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.294921875,0.0,1686.0283203125,1895.4371337890625,0.0,3076.396484375,0.935067892074585,1.0,0.0,3.0,1.0,0.0
18023580,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8203007578849792,0.4113772809505462,0.373706579208374,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9563165903091432,0.646996796131134,0.614224910736084,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8936046957969666,0.5379627346992493,0.3779273629188537,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8643925189971924,0.4865273833274841,0.4639181792736053,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988205909729004,0.2501981258392334,1.1471341848373413,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8394470214844,297.1994934082031,284.95025634765625,1.0,0.6807515025138855,0.3796389102935791,0.3796389102935791,1.0,1.0,-3.57522964477539,1.0221554040908811,2.553074359893799,0.2162442356348037,0.9327861070632936,0.9327861070632936,0.0,219.8580474853516,227.0,74575.6640625,0.0,3948.408935546875,1.0,276.1499938964844,282.861083984375,299.60614013671875,304.4471130371094,293.1499938964844,293.1499938964844,278.1499938964844,35986.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651246428489685,1.0,0.0,0.0,3.783422946929932,3.783448457717896,9.551313269184902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.3642578125,0.0,1686.6319580078125,1895.4371337890625,0.0,3077.074951171875,0.9351825714111328,1.0,0.0,3.0,1.0,0.0
18023640,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8203007578849792,0.4113772809505462,0.373706579208374,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9563165903091432,0.646996796131134,0.614224910736084,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8936046957969666,0.5379627346992493,0.3779273629188537,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8643925189971924,0.4865273833274841,0.4639181792736053,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988205909729004,0.2501981258392334,1.1471341848373413,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8394470214844,297.1994934082031,284.95025634765625,1.0,0.6807515025138855,0.3796389102935791,0.3796389102935791,1.0,1.0,-3.57522964477539,1.0221554040908811,2.553074359893799,0.2162442356348037,0.9327861070632936,0.9327861070632936,0.0,219.8580474853516,227.0,74575.6640625,0.0,3948.408935546875,1.0,276.1499938964844,282.861083984375,299.60614013671875,304.4471130371094,293.1499938964844,293.1499938964844,278.1499938964844,35986.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651246428489685,1.0,0.0,0.0,3.783422946929932,3.783448457717896,9.551313269184902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.3642578125,0.0,1686.6319580078125,1895.4371337890625,0.0,3077.074951171875,0.9351825714111328,1.0,0.0,3.0,1.0,0.0
18023700,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8189310431480408,0.4112713038921356,0.3736665844917297,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9546046257019044,0.6470783352851868,0.6143602132797241,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8926777243614197,0.5391045808792114,0.3787577152252197,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8630455732345581,0.4867224395275116,0.464159220457077,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6976079940795898,0.2502206563949585,1.1475061178207395,284.9502258300781,284.95001220703125,302.9007568359375,296.6045837402344,298.8344421386719,297.1997985839844,284.9502258300781,1.0,0.6817513108253479,0.3792208135128021,0.3792208135128021,1.0,1.0,-3.577080488204956,1.021476984024048,2.555603504180908,0.2151482552289962,0.9328541159629822,0.9328541159629822,0.0,221.375732421875,227.0,74578.90625,0.0,3962.45263671875,1.0,276.1499938964844,282.8609619140625,299.6050109863281,304.446044921875,293.1499938964844,293.1499938964844,278.1499938964844,35986.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865156352519989,1.0,0.0,0.0,3.783674478530884,3.783699750900269,9.552583151162253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.5302734375,0.0,1686.9300537109375,1895.4371337890625,0.0,3077.3720703125,0.9352388978004456,1.0,0.0,3.0,1.0,0.0
18023760,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8175698518753052,0.4111628830432892,0.3736243844032287,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9528946280479432,0.6471534371376038,0.6144894957542419,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8917683959007263,0.540249764919281,0.3795903623104095,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8617168068885803,0.4869134128093719,0.4643964469432831,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6964075565338135,0.2502415180206299,1.147870421409607,284.95025634765625,284.95001220703125,302.88897705078125,296.6036376953125,298.8294982910156,297.2001037597656,284.9502868652344,1.0,0.682746946811676,0.3788409233093261,0.3788409233093261,1.0,1.0,-3.5789108276367188,1.0209007263183594,2.55801010131836,0.2141583412885666,0.932963252067566,0.932963252067566,0.0,222.89295959472656,230.0,74584.0625,0.0,3976.452880859375,1.0,276.1499938964844,282.86090087890625,299.6040344238281,304.4452514648437,293.1499938964844,293.1499938964844,278.1499938964844,35985.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651871681213379,1.0,0.0,0.0,3.783980369567871,3.784005641937256,9.554127018418512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.0478515625,0.0,1687.2833251953125,1895.4371337890625,0.0,3077.6611328125,0.9353070259094238,1.0,0.0,3.0,1.0,0.0
18023820,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148661851882935,0.4109349846839905,0.3735301792621612,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.949478805065155,0.6472752094268799,0.6147217154502869,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8900040984153748,0.542554497718811,0.3812655806541443,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8591093420982361,0.4872775375843048,0.4648542404174804,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940410137176514,0.2502757906913757,1.1485661268234253,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8194274902344,297.2005920410156,284.9502868652344,1.0,0.6847220659255981,0.3780811727046966,0.3780811727046966,1.0,1.0,-3.5824811458587646,1.0197278261184692,2.562753200531006,0.2121760696172714,0.9331684112548828,0.9331684112548828,0.0,225.924072265625,233.0,74595.3828125,0.0,4004.23974609375,1.0,276.1499938964844,282.8608093261719,299.6026306152344,304.4443664550781,293.1499938964844,293.1499938964844,278.1499938964844,35983.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652514815330505,1.0,0.0,0.0,3.784641742706299,3.784667015075684,9.557467137710771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.4462890625,0.0,1688.0556640625,1895.4371337890625,0.0,3078.264892578125,0.9354543685913086,1.0,0.0,3.0,1.0,0.0
18023880,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148661851882935,0.4109349846839905,0.3735301792621612,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.949478805065155,0.6472752094268799,0.6147217154502869,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8900040984153748,0.542554497718811,0.3812655806541443,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8591093420982361,0.4872775375843048,0.4648542404174804,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940410137176514,0.2502757906913757,1.1485661268234253,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8194274902344,297.2005920410156,284.9502868652344,1.0,0.6847220659255981,0.3780811727046966,0.3780811727046966,1.0,1.0,-3.5824811458587646,1.0197278261184692,2.562753200531006,0.2121760696172714,0.9331684112548828,0.9331684112548828,0.0,225.924072265625,233.0,74595.3828125,0.0,4004.23974609375,1.0,276.1499938964844,282.8608093261719,299.6026306152344,304.4443664550781,293.1499938964844,293.1499938964844,278.1499938964844,35983.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652514815330505,1.0,0.0,0.0,3.784641742706299,3.784667015075684,9.557467137710771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.4462890625,0.0,1688.0556640625,1895.4371337890625,0.0,3078.264892578125,0.9354543685913086,1.0,0.0,3.0,1.0,0.0
18023940,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121790289878845,0.4106991291046142,0.3734292387962341,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460771083831788,0.6473773717880249,0.6149359345436096,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8883005380630493,0.5448692440986633,0.3829478323459625,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565686345100403,0.4876292943954468,0.4653007090091705,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6917204856872559,0.2503049969673157,1.1492401361465454,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8091735839844,297.2010498046875,284.9502868652344,1.0,0.6866849660873413,0.3773214221000671,0.3773214221000671,1.0,1.0,-3.585988044738769,1.0185283422470093,2.5674595832824707,0.2101798504590988,0.9333481788635254,0.9333481788635254,0.0,228.9577789306641,236.0,74606.8046875,0.0,4031.93359375,1.0,276.1499938964844,282.8606872558594,299.6015930175781,304.44390869140625,293.1499938964844,293.1499938964844,278.1499938964844,35982.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652912974357605,1.0,0.0,0.0,3.785298109054565,3.785323619842529,9.560783382767113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.966796875,0.0,1688.8331298828125,1895.4371337890625,0.0,3078.637939453125,0.9356012344360352,1.0,0.0,3.0,1.0,0.0
18024000,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121790289878845,0.4106991291046142,0.3734292387962341,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460771083831788,0.6473773717880249,0.6149359345436096,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8883005380630493,0.5448692440986633,0.3829478323459625,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565686345100403,0.4876292943954468,0.4653007090091705,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6917204856872559,0.2503049969673157,1.1492401361465454,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8091735839844,297.2010498046875,284.9502868652344,1.0,0.6866849660873413,0.3773214221000671,0.3773214221000671,1.0,1.0,-3.585988044738769,1.0185283422470093,2.5674595832824707,0.2101798504590988,0.9333481788635254,0.9333481788635254,0.0,228.9577789306641,236.0,74606.8046875,0.0,4031.93359375,1.0,276.1499938964844,282.8606872558594,299.6015930175781,304.44390869140625,293.1499938964844,293.1499938964844,278.1499938964844,35982.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652912974357605,1.0,0.0,0.0,3.785298109054565,3.785323619842529,9.560783382767113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.966796875,0.0,1688.8331298828125,1895.4371337890625,0.0,3078.637939453125,0.9356012344360352,1.0,0.0,3.0,1.0,0.0
18024060,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094974756240845,0.4104502201080322,0.3733167648315429,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9426913261413574,0.6474462747573853,0.6151193976402283,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866617679595947,0.5471997261047363,0.384641021490097,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.85409015417099,0.487960547208786,0.4657281339168548,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.689444363117218,0.2503259181976318,1.1498775482177734,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.79833984375,297.201416015625,284.9501953125,1.0,0.688629686832428,0.376506507396698,0.376506507396698,1.0,1.0,-3.5893919467926025,1.0171233415603638,2.5722687244415283,0.2079982459545135,0.9334198832511902,0.9334198832511902,0.0,231.98895263671875,239.0,74614.9453125,0.0,4059.394775390625,1.0,276.1499938964844,282.8606262207031,299.6011047363281,304.44384765625,293.1499938964844,293.1499938964844,278.1499938964844,35985.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653197884559631,1.0,0.0,0.0,3.785765409469605,3.785790920257568,9.563143521518214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.1298828125,0.0,1689.41259765625,1895.4371337890625,0.0,3078.9052734375,0.9357076287269592,1.0,0.0,3.0,1.0,0.0
18024120,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094974756240845,0.4104502201080322,0.3733167648315429,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9426913261413574,0.6474462747573853,0.6151193976402283,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866617679595947,0.5471997261047363,0.384641021490097,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.85409015417099,0.487960547208786,0.4657281339168548,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.689444363117218,0.2503259181976318,1.1498775482177734,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.79833984375,297.201416015625,284.9501953125,1.0,0.688629686832428,0.376506507396698,0.376506507396698,1.0,1.0,-3.5893919467926025,1.0171233415603638,2.5722687244415283,0.2079982459545135,0.9334198832511902,0.9334198832511902,0.0,231.98895263671875,239.0,74614.9453125,0.0,4059.394775390625,1.0,276.1499938964844,282.8606262207031,299.6011047363281,304.44384765625,293.1499938964844,293.1499938964844,278.1499938964844,35985.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653197884559631,1.0,0.0,0.0,3.785765409469605,3.785790920257568,9.563143521518214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.1298828125,0.0,1689.41259765625,1895.4371337890625,0.0,3078.9052734375,0.9357076287269592,1.0,0.0,3.0,1.0,0.0
18024180,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068104386329651,0.4101908504962921,0.3731951415538788,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9393275380134584,0.6474880576133728,0.6152776479721069,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850820064544678,0.5495434999465942,0.3863434195518493,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516715168952942,0.4882752597332001,0.4661402106285095,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6872119903564453,0.2503403723239898,1.150486707687378,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.78729248046875,297.2017517089844,284.9501342773437,1.0,0.6905592679977417,0.3756915926933288,0.3756915926933288,1.0,1.0,-3.59271240234375,1.0156793594360352,2.577033042907715,0.2057943195104599,0.9334608316421508,0.9334608316421508,0.0,235.02047729492188,242.0,74621.9296875,0.0,4086.68994140625,1.0,276.1499938964844,282.8606262207031,299.6009826660156,304.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,35988.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653294444084167,1.0,0.0,0.0,3.786109685897827,3.786135196685791,9.564884067003732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.212890625,0.0,1689.84814453125,1895.4371337890625,0.0,3078.99609375,0.9357870221138,1.0,0.0,3.0,1.0,0.0
18024240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068104386329651,0.4101908504962921,0.3731951415538788,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9393275380134584,0.6474880576133728,0.6152776479721069,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850820064544678,0.5495434999465942,0.3863434195518493,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516715168952942,0.4882752597332001,0.4661402106285095,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6872119903564453,0.2503403723239898,1.150486707687378,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.78729248046875,297.2017517089844,284.9501342773437,1.0,0.6905592679977417,0.3756915926933288,0.3756915926933288,1.0,1.0,-3.59271240234375,1.0156793594360352,2.577033042907715,0.2057943195104599,0.9334608316421508,0.9334608316421508,0.0,235.02047729492188,242.0,74621.9296875,0.0,4086.68994140625,1.0,276.1499938964844,282.8606262207031,299.6009826660156,304.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,35988.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653294444084167,1.0,0.0,0.0,3.786109685897827,3.786135196685791,9.564884067003732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.212890625,0.0,1689.84814453125,1895.4371337890625,0.0,3078.99609375,0.9357870221138,1.0,0.0,3.0,1.0,0.0
18024300,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8054616451263428,0.4100580513477325,0.3731316030025482,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9376564025878906,0.64750075340271,0.6153492331504822,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8843126893043518,0.5507194399833679,0.3871974647045135,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8504841327667236,0.4884277284145355,0.4663417041301727,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6861121654510498,0.2503457069396972,1.1507831811904907,284.9501037597656,284.95001220703125,302.7736511230469,296.6009521484375,298.78173828125,297.201904296875,284.9501037597656,1.0,0.6915194392204285,0.3752841353416443,0.3752841353416443,1.0,1.0,-3.594347715377808,1.014946699142456,2.579401016235352,0.20468670129776,0.933474898338318,0.933474898338318,0.0,236.5370330810547,242.0,74625.1484375,0.0,4100.29638671875,1.0,276.1499938964844,282.86065673828125,299.6010437011719,304.4443359375,293.1499938964844,293.1499938964844,278.1499938964844,35990.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653264045715332,1.0,0.0,0.0,3.786250352859497,3.786275863647461,9.565594609739492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.740234375,0.0,1690.02783203125,1895.4371337890625,0.0,3078.967529296875,0.9358196258544922,1.0,0.0,3.0,1.0,0.0
18024360,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8041175603866577,0.4099233746528625,0.3730663657188415,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9359943866729736,0.6475082635879517,0.6154158711433411,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8835574984550476,0.5518982410430908,0.3880533874034881,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8493117094039917,0.4885770976543426,0.4665402472019195,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6850237250328064,0.2503499388694763,1.1510744094848633,284.9501037597656,284.95001220703125,302.7598571777344,296.6011657714844,298.7762145996094,297.2020263671875,284.9501342773437,1.0,0.6924765706062317,0.3749041259288788,0.3749041259288788,1.0,1.0,-3.595968246459961,1.0142879486083984,2.5816802978515625,0.2036553770303726,0.9335193037986756,0.9335193037986756,0.0,238.05340576171875,245.0,74629.5546875,0.0,4113.87353515625,1.0,276.1499938964844,282.8607482910156,299.6011962890625,304.4446716308594,293.1499938964844,293.1499938964844,278.1499938964844,35990.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653220534324646,1.0,0.0,0.0,3.7864136695861816,3.7864389419555664,9.566418839312971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.484375,0.0,1690.22509765625,1895.4371337890625,0.0,3078.926513671875,0.9358568787574768,1.0,0.0,3.0,1.0,0.0
18024420,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8014610409736633,0.4096436202526092,0.3729266822338104,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9326944947242736,0.647494912147522,0.6155229806900024,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8820922374725342,0.5542693138122559,0.3897747099399566,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8470067977905273,0.4888591170310974,0.4669217765331268,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6828787922859192,0.2503522634506225,1.1516298055648804,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.7649841308594,297.2023010253906,284.9501342773437,1.0,0.6943763494491577,0.3741441071033478,0.3741441071033478,1.0,1.0,-3.599127769470215,1.0129497051239014,2.586178064346313,0.2015881836414337,0.9335957765579224,0.9335957765579224,0.0,241.08303833007807,248.0,74638.2734375,0.0,4140.82666015625,1.0,276.1499938964844,282.86090087890625,299.6018371582031,304.44580078125,293.1499938964844,293.1499938964844,278.1499938964844,35991.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653147220611572,1.0,0.0,0.0,3.786722898483277,3.78674840927124,9.567982033331646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.0859375,0.0,1690.597412109375,1895.4371337890625,0.0,3078.85791015625,0.9359267950057985,1.0,0.0,3.0,1.0,0.0
18024480,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8014610409736633,0.4096436202526092,0.3729266822338104,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9326944947242736,0.647494912147522,0.6155229806900024,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8820922374725342,0.5542693138122559,0.3897747099399566,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8470067977905273,0.4888591170310974,0.4669217765331268,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6828787922859192,0.2503522634506225,1.1516298055648804,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.7649841308594,297.2023010253906,284.9501342773437,1.0,0.6943763494491577,0.3741441071033478,0.3741441071033478,1.0,1.0,-3.599127769470215,1.0129497051239014,2.586178064346313,0.2015881836414337,0.9335957765579224,0.9335957765579224,0.0,241.08303833007807,248.0,74638.2734375,0.0,4140.82666015625,1.0,276.1499938964844,282.86090087890625,299.6018371582031,304.44580078125,293.1499938964844,293.1499938964844,278.1499938964844,35991.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653147220611572,1.0,0.0,0.0,3.786722898483277,3.78674840927124,9.567982033331646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.0859375,0.0,1690.597412109375,1895.4371337890625,0.0,3078.85791015625,0.9359267950057985,1.0,0.0,3.0,1.0,0.0
18024540,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988449335098267,0.4093511998653412,0.3727758228778839,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9294304847717284,0.6474466323852539,0.6155976057052612,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806813359260559,0.556656002998352,0.391506940126419,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.84475177526474,0.4891207218170166,0.4672843515872955,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.680774450302124,0.250347375869751,1.152153491973877,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.75360107421875,297.2025146484375,284.9501037597656,1.0,0.6962586045265198,0.3733840882778168,0.3733840882778168,1.0,1.0,-3.602186918258667,1.0115735530853271,2.59061336517334,0.1995033323764801,0.9336307048797609,0.9336307048797609,0.0,244.11151123046875,251.0,74645.765625,0.0,4167.552734375,1.0,276.1499938964844,282.861083984375,299.6027526855469,304.4471435546875,293.1499938964844,293.1499938964844,278.1499938964844,35992.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652997612953186,1.0,0.0,0.0,3.786943674087525,3.786968946456909,9.569097301209697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.5673828125,0.0,1690.8717041015625,1895.4371337890625,0.0,3078.7177734375,0.9359772205352784,1.0,0.0,3.0,1.0,0.0
18024600,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988449335098267,0.4093511998653412,0.3727758228778839,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9294304847717284,0.6474466323852539,0.6155976057052612,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806813359260559,0.556656002998352,0.391506940126419,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.84475177526474,0.4891207218170166,0.4672843515872955,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.680774450302124,0.250347375869751,1.152153491973877,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.75360107421875,297.2025146484375,284.9501037597656,1.0,0.6962586045265198,0.3733840882778168,0.3733840882778168,1.0,1.0,-3.602186918258667,1.0115735530853271,2.59061336517334,0.1995033323764801,0.9336307048797609,0.9336307048797609,0.0,244.11151123046875,251.0,74645.765625,0.0,4167.552734375,1.0,276.1499938964844,282.861083984375,299.6027526855469,304.4471435546875,293.1499938964844,293.1499938964844,278.1499938964844,35992.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652997612953186,1.0,0.0,0.0,3.786943674087525,3.786968946456909,9.569097301209697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.5673828125,0.0,1690.8717041015625,1895.4371337890625,0.0,3078.7177734375,0.9359772205352784,1.0,0.0,3.0,1.0,0.0
