time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035820,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.761541485786438,0.3154108226299286,0.2883171439170837,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8880761861801147,0.5068727731704712,0.4837127327919006,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7228682637214661,0.5065034627914429,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335615396499634,0.416703999042511,0.3988412916660309,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685317754745483,0.2113925963640213,0.974556028842926,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4845275878906,297.0435791015625,284.907470703125,1.0,0.6166096925735474,0.3493546843528747,0.3493546843528747,1.0,1.0,-3.184414863586426,0.8052388429641724,2.379176139831543,0.0878016054630279,0.8303371071815491,0.8303371071815491,0.0,192.5659942626953,203.0,58869.109375,0.0,2886.809326171875,1.0,277.05908203125,283.15966796875,298.286376953125,302.1399841308594,293.1499938964844,293.1499938964844,279.3500061035156,38767.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489012122154236,1.0,0.0,0.0,3.431642770767212,3.4316651821136475,7.857736363803269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.2021484375,0.0,1323.0010986328125,1895.4371337890625,0.0,2924.980224609375,0.8593307733535767,1.0,0.0,3.0,1.0,0.0
18035880,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.761541485786438,0.3154108226299286,0.2883171439170837,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8880761861801147,0.5068727731704712,0.4837127327919006,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7228682637214661,0.5065034627914429,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335615396499634,0.416703999042511,0.3988412916660309,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685317754745483,0.2113925963640213,0.974556028842926,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4845275878906,297.0435791015625,284.907470703125,1.0,0.6166096925735474,0.3493546843528747,0.3493546843528747,1.0,1.0,-3.184414863586426,0.8052388429641724,2.379176139831543,0.0878016054630279,0.8303371071815491,0.8303371071815491,0.0,192.5659942626953,203.0,58869.109375,0.0,2886.809326171875,1.0,277.05908203125,283.15966796875,298.286376953125,302.1399841308594,293.1499938964844,293.1499938964844,279.3500061035156,38767.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489012122154236,1.0,0.0,0.0,3.431642770767212,3.4316651821136475,7.857736363803269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.2021484375,0.0,1323.0010986328125,1895.4371337890625,0.0,2924.980224609375,0.8593307733535767,1.0,0.0,3.0,1.0,0.0
18035940,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7521852254867554,0.3131566643714905,0.2864615619182586,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8768430352210999,0.5036638379096985,0.4808676540851593,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901909232139589,0.7184784412384033,0.5036669969558716,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8241938352584839,0.4144162535667419,0.3968827128410339,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.659466028213501,0.2093940675258636,0.966769516468048,284.9799194335937,284.95001220703125,298.75,295.2408447265625,297.4660949707031,297.02984619140625,284.9787292480469,1.0,0.6179742813110352,0.3494156002998352,0.3494156002998352,1.0,1.0,-3.163636445999145,0.798875629901886,2.364760637283325,0.0861400589346885,0.8951318264007568,0.8951318264007568,0.0,199.9048614501953,206.0,57902.80078125,0.0,2883.687744140625,1.0,277.3406677246094,283.2588195800781,298.2194519042969,301.94549560546875,293.1499938964844,293.1499938964844,279.6499938964844,34060.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410799503326416,1.0,0.0,0.0,3.5326366424560547,3.5326590538024902,8.327050977641193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.326171875,0.0,1392.4298095703125,1895.4371337890625,0.0,2851.806640625,0.8774070143699646,1.0,0.0,3.0,1.0,0.0
18036000,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7521852254867554,0.3131566643714905,0.2864615619182586,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8768430352210999,0.5036638379096985,0.4808676540851593,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901909232139589,0.7184784412384033,0.5036669969558716,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8241938352584839,0.4144162535667419,0.3968827128410339,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.659466028213501,0.2093940675258636,0.966769516468048,284.9799194335937,284.95001220703125,298.75,295.2408447265625,297.4660949707031,297.02984619140625,284.9787292480469,1.0,0.6179742813110352,0.3494156002998352,0.3494156002998352,1.0,1.0,-3.163636445999145,0.798875629901886,2.364760637283325,0.0861400589346885,0.8951318264007568,0.8951318264007568,0.0,199.9048614501953,206.0,57902.80078125,0.0,2883.687744140625,1.0,277.3406677246094,283.2588195800781,298.2194519042969,301.94549560546875,293.1499938964844,293.1499938964844,279.6499938964844,34060.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410799503326416,1.0,0.0,0.0,3.5326366424560547,3.5326590538024902,8.327050977641193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.326171875,0.0,1392.4298095703125,1895.4371337890625,0.0,2851.806640625,0.8774070143699646,1.0,0.0,3.0,1.0,0.0
18036060,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.745887041091919,0.3111255764961242,0.2848303616046905,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8691858053207397,0.5006994009017944,0.4782795310020447,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9836980104446412,0.7162069082260132,0.5020558834075928,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8177515864372253,0.4123221039772033,0.3951175808906555,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.653229296207428,0.2075945734977722,0.9596096873283386,285.0290222167969,284.95001220703125,298.7216491699219,295.2149963378906,297.45587158203125,297.0256652832031,285.0257263183594,1.0,0.6184697151184082,0.3498829305171966,0.3498829305171966,1.0,1.0,-3.1458945274353027,0.7945973873138428,2.35129714012146,0.0857946053147316,0.984888792037964,0.984888792037964,0.0,204.83395385742188,209.0,57210.08203125,0.0,2873.796630859375,1.0,277.64129638671875,283.33331298828125,298.19854736328125,301.8658142089844,293.1499938964844,293.1499938964844,279.3500061035156,31654.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351677656173706,1.0,0.0,0.0,3.707988739013672,3.708012580871582,9.174240176434978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.8623046875,0.0,1565.6146240234375,1895.4371337890625,0.0,2796.602783203125,0.915089190006256,1.0,0.0,3.0,1.0,0.0
18036120,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.745887041091919,0.3111255764961242,0.2848303616046905,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8691858053207397,0.5006994009017944,0.4782795310020447,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9836980104446412,0.7162069082260132,0.5020558834075928,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8177515864372253,0.4123221039772033,0.3951175808906555,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.653229296207428,0.2075945734977722,0.9596096873283386,285.0290222167969,284.95001220703125,298.7216491699219,295.2149963378906,297.45587158203125,297.0256652832031,285.0257263183594,1.0,0.6184697151184082,0.3498829305171966,0.3498829305171966,1.0,1.0,-3.1458945274353027,0.7945973873138428,2.35129714012146,0.0857946053147316,0.984888792037964,0.984888792037964,0.0,204.83395385742188,209.0,57210.08203125,0.0,2873.796630859375,1.0,277.64129638671875,283.33331298828125,298.19854736328125,301.8658142089844,293.1499938964844,293.1499938964844,279.3500061035156,31654.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351677656173706,1.0,0.0,0.0,3.707988739013672,3.708012580871582,9.174240176434978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.8623046875,0.0,1565.6146240234375,1895.4371337890625,0.0,2796.602783203125,0.915089190006256,1.0,0.0,3.0,1.0,0.0
18036180,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7392712235450745,0.3079135715961456,0.2824528813362121,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.861358106136322,0.4964645504951477,0.4748572707176208,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9765641093254088,0.7121962308883667,0.4997952282428741,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8108698129653931,0.4091094136238098,0.3926158845424652,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6469425559043884,0.2052250206470489,0.9508609771728516,284.8766174316406,284.95001220703125,298.6952514648437,295.1837463378906,297.44122314453125,297.0151062011719,284.8785095214844,1.0,0.6181994676589966,0.3503502905368805,0.3503502905368805,1.0,1.0,-3.122688055038452,0.7886053323745728,2.334082841873169,0.0851351916790008,0.8558601140975952,0.8558601140975952,0.0,209.6103515625,212.0,57543.16015625,0.0,2852.01171875,1.0,277.35711669921875,283.1767883300781,298.2142333984375,301.9913330078125,293.1499938964844,293.1499938964844,279.6499938964844,39170.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455201387405396,1.0,0.0,0.0,3.5979394912719727,3.597963571548462,8.637757673568558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.8271484375,0.0,1499.396728515625,1895.4371337890625,0.0,2893.330810546875,0.8958996534347534,1.0,0.0,3.0,1.0,0.0
18036240,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7392712235450745,0.3079135715961456,0.2824528813362121,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.861358106136322,0.4964645504951477,0.4748572707176208,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9765641093254088,0.7121962308883667,0.4997952282428741,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8108698129653931,0.4091094136238098,0.3926158845424652,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6469425559043884,0.2052250206470489,0.9508609771728516,284.8766174316406,284.95001220703125,298.6952514648437,295.1837463378906,297.44122314453125,297.0151062011719,284.8785095214844,1.0,0.6181994676589966,0.3503502905368805,0.3503502905368805,1.0,1.0,-3.122688055038452,0.7886053323745728,2.334082841873169,0.0851351916790008,0.8558601140975952,0.8558601140975952,0.0,209.6103515625,212.0,57543.16015625,0.0,2852.01171875,1.0,277.35711669921875,283.1767883300781,298.2142333984375,301.9913330078125,293.1499938964844,293.1499938964844,279.6499938964844,39170.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455201387405396,1.0,0.0,0.0,3.5979394912719727,3.597963571548462,8.637757673568558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.8271484375,0.0,1499.396728515625,1895.4371337890625,0.0,2893.330810546875,0.8958996534347534,1.0,0.0,3.0,1.0,0.0
18036300,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.736251950263977,0.3066704869270324,0.2812105715274811,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8578057885169983,0.4947031736373901,0.473063200712204,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.97319096326828,0.7108539342880249,0.498639166355133,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.807594895362854,0.4077730774879455,0.3912633657455444,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6440333724021912,0.2041553705930709,0.946076273918152,284.9938659667969,284.95001220703125,298.6827392578125,295.166259765625,297.43603515625,297.0124816894531,284.9954528808594,1.0,0.6178277730941772,0.3505839705467224,0.3505839705467224,1.0,1.0,-3.110262870788574,0.7853469848632812,2.324915885925293,0.084600418806076,0.9293281435966492,0.9293281435966492,0.0,211.6826629638672,212.0,56517.01953125,0.0,2837.86669921875,1.0,277.6002197265625,283.3119201660156,298.13818359375,301.7440490722656,293.1499938964844,293.1499938964844,279.6499938964844,34683.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395324349403381,1.0,0.0,0.0,3.633023023605346,3.6330466270446777,8.807032259028347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.35546875,0.0,1504.5584716796875,1895.4371337890625,0.0,2837.346923828125,0.9022138118743896,1.0,0.0,3.0,1.0,0.0
18036360,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7340010404586792,0.3055954575538635,0.2802944779396057,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.855093240737915,0.4931192696094513,0.4716234803199768,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9706781506538392,0.7097728848457336,0.4979233145713806,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8050350546836853,0.4065911173820495,0.3902008533477783,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6417550444602966,0.2031879127025604,0.941992461681366,284.9788818359375,284.95001220703125,298.6706848144531,295.1475524902344,297.4323425292969,297.0113830566406,284.9770812988281,1.0,0.6175058484077454,0.3509438335895538,0.3509438335895538,1.0,1.0,-3.100380182266236,0.7832193970680237,2.3171608448028564,0.0846916511654853,0.9321790933609008,0.9321790933609008,0.0,213.2667236328125,215.0,56411.0703125,0.0,2826.32666015625,1.0,277.6426696777344,283.3015441894531,298.1255798339844,301.76190185546875,293.1499938964844,293.1499938964844,279.3500061035156,34100.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373912572860718,1.0,0.0,0.0,3.686420440673828,3.686444520950317,9.067822475117282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.2451171875,0.0,1559.7100830078125,1895.4371337890625,0.0,2817.3515625,0.9118457436561584,1.0,0.0,3.0,1.0,0.0
18036420,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7287797331809998,0.3026048243045807,0.2779753804206848,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8489928841590881,0.4890614449977875,0.468206375837326,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9645440578460692,0.7061275839805603,0.4957910776138305,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.799140989780426,0.4034728109836578,0.3876321911811828,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6367420554161072,0.2008520066738128,0.9328812956809998,284.8874816894531,284.95001220703125,298.6477966308594,295.10675048828125,297.4219970703125,297.0049743652344,284.8891296386719,1.0,0.6166284084320068,0.351663589477539,0.351663589477539,1.0,1.0,-3.0768864154815674,0.7777909636497498,2.299095392227173,0.0848445296287536,0.831817626953125,0.831817626953125,0.0,216.87063598632807,203.0,56356.3203125,0.0,2798.2373046875,1.0,277.3577575683594,283.2039794921875,298.12255859375,301.8268127441406,293.1499938964844,293.1499938964844,279.6499938964844,40293.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444706797599792,1.0,0.0,0.0,3.5001108646392822,3.500134229660034,8.17441957678966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.2490234375,0.0,1403.518310546875,1895.4371337890625,0.0,2883.511962890625,0.8757789134979248,1.0,0.0,3.0,1.0,0.0
18036480,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7287797331809998,0.3026048243045807,0.2779753804206848,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8489928841590881,0.4890614449977875,0.468206375837326,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9645440578460692,0.7061275839805603,0.4957910776138305,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.799140989780426,0.4034728109836578,0.3876321911811828,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6367420554161072,0.2008520066738128,0.9328812956809998,284.8874816894531,284.95001220703125,298.6477966308594,295.10675048828125,297.4219970703125,297.0049743652344,284.8891296386719,1.0,0.6166284084320068,0.351663589477539,0.351663589477539,1.0,1.0,-3.0768864154815674,0.7777909636497498,2.299095392227173,0.0848445296287536,0.831817626953125,0.831817626953125,0.0,216.87063598632807,203.0,56356.3203125,0.0,2798.2373046875,1.0,277.3577575683594,283.2039794921875,298.12255859375,301.8268127441406,293.1499938964844,293.1499938964844,279.6499938964844,40293.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444706797599792,1.0,0.0,0.0,3.5001108646392822,3.500134229660034,8.17441957678966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.2490234375,0.0,1403.518310546875,1895.4371337890625,0.0,2883.511962890625,0.8757789134979248,1.0,0.0,3.0,1.0,0.0
18036540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7289542555809021,0.3004563152790069,0.2757525742053985,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494512438774109,0.4858596622943878,0.4648814499378204,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661701917648317,0.7038549184799194,0.4939085841178894,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997402548789978,0.4010610282421112,0.385074645280838,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363820433616638,0.1988895088434219,0.9230521321296692,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.41571044921875,297.0035095214844,284.97821044921875,1.0,0.6113499402999878,0.3523833453655243,0.3523833453655243,1.0,1.0,-3.0530600547790527,0.7722170948982239,2.2808427810668945,0.0850552022457122,0.904404878616333,0.904404878616333,0.0,213.2291259765625,191.0,55222.765625,0.0,2732.06005859375,1.0,277.64117431640625,283.3191223144531,298.033447265625,301.595947265625,293.1499938964844,293.1499938964844,279.3500061035156,34408.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349877595901489,1.0,0.0,0.0,3.5889763832092285,3.5889995098114014,8.594774385528581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.2607421875,0.0,1454.6253662109375,1895.4371337890625,0.0,2794.923583984375,0.8903754353523254,1.0,0.0,3.0,1.0,0.0
18036600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7289542555809021,0.3004563152790069,0.2757525742053985,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494512438774109,0.4858596622943878,0.4648814499378204,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661701917648317,0.7038549184799194,0.4939085841178894,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997402548789978,0.4010610282421112,0.385074645280838,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363820433616638,0.1988895088434219,0.9230521321296692,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.41571044921875,297.0035095214844,284.97821044921875,1.0,0.6113499402999878,0.3523833453655243,0.3523833453655243,1.0,1.0,-3.0530600547790527,0.7722170948982239,2.2808427810668945,0.0850552022457122,0.904404878616333,0.904404878616333,0.0,213.2291259765625,191.0,55222.765625,0.0,2732.06005859375,1.0,277.64117431640625,283.3191223144531,298.033447265625,301.595947265625,293.1499938964844,293.1499938964844,279.3500061035156,34408.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349877595901489,1.0,0.0,0.0,3.5889763832092285,3.5889995098114014,8.594774385528581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.2607421875,0.0,1454.6253662109375,1895.4371337890625,0.0,2794.923583984375,0.8903754353523254,1.0,0.0,3.0,1.0,0.0
18036660,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7313908338546753,0.2976298332214355,0.2731565833091736,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8528022766113281,0.4819191992282867,0.461132138967514,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9710564613342284,0.7002494931221008,0.4914741516113281,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8032225966453552,0.3980396389961242,0.3821562528610229,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.638117790222168,0.196653127670288,0.912314474582672,284.8976745605469,284.95001220703125,298.6064758300781,295.0128479003906,297.40802001953125,296.999755859375,284.8978881835937,1.0,0.603905975818634,0.3531710207462311,0.3531710207462311,1.0,1.0,-3.0260963439941406,0.7657878398895264,2.2603085041046143,0.0851771458983421,0.8154559135437012,0.8154559135437012,0.0,206.1216735839844,179.0,55064.828125,0.0,2642.825439453125,1.0,277.359130859375,283.23004150390625,298.02508544921875,301.64923095703125,293.1499938964844,293.1499938964844,279.6499938964844,40043.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414243459701538,1.0,0.0,0.0,3.4000256061553955,3.400048017501831,7.713610443715879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.1943359375,0.0,1300.619873046875,1895.4371337890625,0.0,2855.02587890625,0.8535815477371216,1.0,0.0,3.0,1.0,0.0
18036720,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7313908338546753,0.2976298332214355,0.2731565833091736,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8528022766113281,0.4819191992282867,0.461132138967514,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9710564613342284,0.7002494931221008,0.4914741516113281,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8032225966453552,0.3980396389961242,0.3821562528610229,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.638117790222168,0.196653127670288,0.912314474582672,284.8976745605469,284.95001220703125,298.6064758300781,295.0128479003906,297.40802001953125,296.999755859375,284.8978881835937,1.0,0.603905975818634,0.3531710207462311,0.3531710207462311,1.0,1.0,-3.0260963439941406,0.7657878398895264,2.2603085041046143,0.0851771458983421,0.8154559135437012,0.8154559135437012,0.0,206.1216735839844,179.0,55064.828125,0.0,2642.825439453125,1.0,277.359130859375,283.23004150390625,298.02508544921875,301.64923095703125,293.1499938964844,293.1499938964844,279.6499938964844,40043.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414243459701538,1.0,0.0,0.0,3.4000256061553955,3.400048017501831,7.713610443715879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.1943359375,0.0,1300.619873046875,1895.4371337890625,0.0,2855.02587890625,0.8535815477371216,1.0,0.0,3.0,1.0,0.0
18036780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362732291221619,0.2955648601055145,0.2708240449428558,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8590967655181885,0.4787441194057464,0.4576393067836761,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9789126515388488,0.6978490948677063,0.489380419254303,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094800114631653,0.3956542611122131,0.3794248700141907,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6419156193733215,0.1947676688432693,0.9018124938011168,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034729003906,296.99969482421875,284.9761657714844,1.0,0.5952481627464294,0.3539587259292602,0.3539587259292602,1.0,1.0,-3.0006628036499023,0.7598499655723572,2.2408127784729004,0.08473601937294,0.881115734577179,0.881115734577179,0.0,196.551986694336,167.0,53936.69921875,0.0,2545.29638671875,1.0,277.6402893066406,283.33465576171875,297.9307861328125,301.4141845703125,293.1499938964844,293.1499938964844,279.95001220703125,34438.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317360877990723,1.0,0.0,0.0,3.48959755897522,3.489619970321656,8.125386443680327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.62939453125,0.0,1350.755615234375,1895.4371337890625,0.0,2764.613037109375,0.8681077361106873,1.0,0.0,3.0,1.0,0.0
18036840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362732291221619,0.2955648601055145,0.2708240449428558,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8590967655181885,0.4787441194057464,0.4576393067836761,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9789126515388488,0.6978490948677063,0.489380419254303,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094800114631653,0.3956542611122131,0.3794248700141907,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6419156193733215,0.1947676688432693,0.9018124938011168,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034729003906,296.99969482421875,284.9761657714844,1.0,0.5952481627464294,0.3539587259292602,0.3539587259292602,1.0,1.0,-3.0006628036499023,0.7598499655723572,2.2408127784729004,0.08473601937294,0.881115734577179,0.881115734577179,0.0,196.551986694336,167.0,53936.69921875,0.0,2545.29638671875,1.0,277.6402893066406,283.33465576171875,297.9307861328125,301.4141845703125,293.1499938964844,293.1499938964844,279.95001220703125,34438.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317360877990723,1.0,0.0,0.0,3.48959755897522,3.489619970321656,8.125386443680327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.62939453125,0.0,1350.755615234375,1895.4371337890625,0.0,2764.613037109375,0.8681077361106873,1.0,0.0,3.0,1.0,0.0
18036900,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7394185662269592,0.2946315407752991,0.2697453498840332,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8631067276000977,0.4772637188434601,0.455989122390747,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.98345285654068,0.6967628598213196,0.4884147346019745,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8132731318473816,0.3945584297180176,0.378144234418869,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6444568037986755,0.1939041167497635,0.8968634605407715,285.0630187988281,284.95001220703125,298.5787658691406,294.9331359863281,297.4018859863281,297.0003967285156,285.0638732910156,1.0,0.5906978845596313,0.3543525636196136,0.3543525636196136,1.0,1.0,-2.9887311458587646,0.75713050365448,2.231600761413574,0.0843572169542312,0.9608782529830932,0.9608782529830932,0.0,191.2715606689453,167.0,53073.74609375,0.0,2496.027587890625,1.0,277.8958740234375,283.4412536621094,297.8836669921875,301.2451171875,293.1499938964844,293.1499938964844,279.95001220703125,31658.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257355690002441,1.0,0.0,0.0,3.572859525680542,3.5728821754455566,8.517756100445695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.052734375,0.0,1417.232421875,1895.4371337890625,0.0,2708.78466796875,0.88615483045578,1.0,0.0,3.0,1.0,0.0
18036960,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7430921196937561,0.2936971485614776,0.268760085105896,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8677481412887573,0.4757830798625946,0.4544449746608734,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.988342821598053,0.6956316828727722,0.4875575602054596,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8175230622291565,0.3934677839279175,0.3769542872905731,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6474701762199402,0.193064272403717,0.8921917080879211,285.02764892578125,284.95001220703125,298.5700378417969,294.905029296875,297.4006652832031,297.0014038085937,285.0235595703125,1.0,0.586071789264679,0.3548130095005035,0.3548130095005035,1.0,1.0,-2.97761344909668,0.7548394799232483,2.222774028778076,0.084124632179737,0.9702152013778688,0.9702152013778688,0.0,185.73043823242188,155.0,53111.6640625,0.0,2447.290771484375,1.0,277.9416198730469,283.4080505371094,297.88311767578125,301.29998779296875,293.1499938964844,293.1499938964844,279.6499938964844,31588.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247701525688171,1.0,0.0,0.0,3.6674916744232178,3.6675150394439697,8.974940328698722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.1376953125,0.0,1519.5535888671875,1895.4371337890625,0.0,2699.81689453125,0.9057829976081848,1.0,0.0,3.0,1.0,0.0
18037020,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7496216893196106,0.2906865775585174,0.2659910917282104,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8763024210929871,0.4715899527072906,0.4504571259021759,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9965599179267884,0.6913427114486694,0.4846954047679901,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.825128972530365,0.390233963727951,0.3738211691379547,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6529598236083984,0.1908063441514969,0.8811016082763672,284.8758239746094,284.95001220703125,298.55328369140625,294.8468322753906,297.3944702148437,296.9984130859375,284.8778076171875,1.0,0.5762418508529663,0.3557339012622833,0.3557339012622833,1.0,1.0,-2.948962688446045,0.7481830716133118,2.200779676437378,0.0831169337034225,0.8402218818664551,0.8402218818664551,0.0,175.23416137695312,143.0,53232.59375,0.0,2342.278076171875,1.0,277.6575012207031,283.25537109375,297.8780517578125,301.390380859375,293.1499938964844,293.1499938964844,279.95001220703125,39671.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355759978294373,1.0,0.0,0.0,3.533496618270874,3.533519983291626,8.331105618708534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.73291015625,0.0,1433.9677734375,1895.4371337890625,0.0,2800.411376953125,0.8821657299995422,1.0,0.0,3.0,1.0,0.0
18037080,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7496216893196106,0.2906865775585174,0.2659910917282104,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8763024210929871,0.4715899527072906,0.4504571259021759,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9965599179267884,0.6913427114486694,0.4846954047679901,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.825128972530365,0.390233963727951,0.3738211691379547,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6529598236083984,0.1908063441514969,0.8811016082763672,284.8758239746094,284.95001220703125,298.55328369140625,294.8468322753906,297.3944702148437,296.9984130859375,284.8778076171875,1.0,0.5762418508529663,0.3557339012622833,0.3557339012622833,1.0,1.0,-2.948962688446045,0.7481830716133118,2.200779676437378,0.0831169337034225,0.8402218818664551,0.8402218818664551,0.0,175.23416137695312,143.0,53232.59375,0.0,2342.278076171875,1.0,277.6575012207031,283.25537109375,297.8780517578125,301.390380859375,293.1499938964844,293.1499938964844,279.95001220703125,39671.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355759978294373,1.0,0.0,0.0,3.533496618270874,3.533519983291626,8.331105618708534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.73291015625,0.0,1433.9677734375,1895.4371337890625,0.0,2800.411376953125,0.8821657299995422,1.0,0.0,3.0,1.0,0.0
18037140,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7564386129379272,0.2884799838066101,0.2634746432304382,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8850493431091309,0.468205451965332,0.4467067122459411,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6892702579498291,0.4736297130584717,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327420353889465,0.3876410126686096,0.3708486557006836,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6585016250610352,0.1888237744569778,0.8701197504997253,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.3898620605469,296.99774169921875,284.9662475585937,1.0,0.5654539465904236,0.3566547632217407,0.3566547632217407,1.0,1.0,-2.9115021228790283,0.7386070489883423,2.1728949546813965,0.0816241353750228,0.9071190357208252,0.9071190357208252,0.0,165.20993041992188,131.0,51873.05859375,0.0,2226.06103515625,1.0,277.94140625,283.3720397949219,297.76055908203125,301.1236572265625,293.1499938964844,293.1499938964844,279.6499938964844,34513.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265030980110168,1.0,0.0,0.0,3.615018606185913,3.615041971206665,8.719957236280607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.705078125,0.0,1483.5831298828125,1895.4371337890625,0.0,2715.917724609375,0.8961260318756104,1.0,0.0,3.0,1.0,0.0
18037200,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7564386129379272,0.2884799838066101,0.2634746432304382,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8850493431091309,0.468205451965332,0.4467067122459411,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6892702579498291,0.4736297130584717,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327420353889465,0.3876410126686096,0.3708486557006836,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6585016250610352,0.1888237744569778,0.8701197504997253,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.3898620605469,296.99774169921875,284.9662475585937,1.0,0.5654539465904236,0.3566547632217407,0.3566547632217407,1.0,1.0,-2.9115021228790283,0.7386070489883423,2.1728949546813965,0.0816241353750228,0.9071190357208252,0.9071190357208252,0.0,165.20993041992188,131.0,51873.05859375,0.0,2226.06103515625,1.0,277.94140625,283.3720397949219,297.76055908203125,301.1236572265625,293.1499938964844,293.1499938964844,279.6499938964844,34513.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265030980110168,1.0,0.0,0.0,3.615018606185913,3.615041971206665,8.719957236280607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.705078125,0.0,1483.5831298828125,1895.4371337890625,0.0,2715.917724609375,0.8961260318756104,1.0,0.0,3.0,1.0,0.0
18037260,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7633832693099976,0.2856423258781433,0.260785311460495,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8939370512962341,0.464144617319107,0.4427483975887298,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6893411874771118,0.4559460878372192,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8404794335365295,0.3844689130783081,0.3677027523517608,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6642212271690369,0.1865902543067932,0.8589695692062378,284.8812561035156,284.95001220703125,298.52197265625,294.7236633300781,297.38336181640625,296.99462890625,284.8818359375,1.0,0.5535274744033813,0.357729822397232,0.357729822397232,1.0,1.0,-2.8649442195892334,0.7263487577438354,2.1385955810546875,0.0805869549512863,0.8031104803085327,0.8031104803085327,0.0,155.43124389648438,119.0,51254.65234375,0.0,2098.7099609375,1.0,277.6590881347656,283.2872619628906,297.7317199707031,301.12750244140625,293.1499938964844,293.1499938964844,279.95001220703125,41297.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322790265083313,1.0,0.0,0.0,3.3758106231689453,3.375833034515381,7.604128882121586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.912109375,0.0,1285.641357421875,1895.4371337890625,0.0,2769.671142578125,0.8494524955749512,1.0,0.0,3.0,1.0,0.0
18037320,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7633832693099976,0.2856423258781433,0.260785311460495,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8939370512962341,0.464144617319107,0.4427483975887298,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6893411874771118,0.4559460878372192,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8404794335365295,0.3844689130783081,0.3677027523517608,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6642212271690369,0.1865902543067932,0.8589695692062378,284.8812561035156,284.95001220703125,298.52197265625,294.7236633300781,297.38336181640625,296.99462890625,284.8818359375,1.0,0.5535274744033813,0.357729822397232,0.357729822397232,1.0,1.0,-2.8649442195892334,0.7263487577438354,2.1385955810546875,0.0805869549512863,0.8031104803085327,0.8031104803085327,0.0,155.43124389648438,119.0,51254.65234375,0.0,2098.7099609375,1.0,277.6590881347656,283.2872619628906,297.7317199707031,301.12750244140625,293.1499938964844,293.1499938964844,279.95001220703125,41297.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322790265083313,1.0,0.0,0.0,3.3758106231689453,3.375833034515381,7.604128882121586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.912109375,0.0,1285.641357421875,1895.4371337890625,0.0,2769.671142578125,0.8494524955749512,1.0,0.0,3.0,1.0,0.0
18037380,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7727528214454651,0.2835948169231415,0.2584562301635742,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.905533492565155,0.4609340131282806,0.4391965568065643,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932767033576965,0.4357033371925354,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8506208062171936,0.381966769695282,0.3648476898670196,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719579100608826,0.1847205609083175,0.8485068678855896,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3837890625,297.0006103515625,284.9585876464844,1.0,0.5408729910850525,0.358804851770401,0.358804851770401,1.0,1.0,-2.817539930343628,0.7137198448181152,2.1038200855255127,0.0794947892427444,0.857254147529602,0.857254147529602,0.0,144.8654327392578,122.0,49649.37890625,0.0,1969.8167724609373,1.0,277.93994140625,283.39508056640625,297.6154479980469,300.8428649902344,293.1499938964844,293.1499938964844,280.25,35443.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195264339447021,1.0,0.0,0.0,3.433937788009644,3.433959722518921,7.868249554121576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.85888671875,0.0,1301.8927001953125,1895.4371337890625,0.0,2651.1826171875,0.856361448764801,1.0,0.0,3.0,1.0,0.0
18037440,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7727528214454651,0.2835948169231415,0.2584562301635742,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.905533492565155,0.4609340131282806,0.4391965568065643,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932767033576965,0.4357033371925354,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8506208062171936,0.381966769695282,0.3648476898670196,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719579100608826,0.1847205609083175,0.8485068678855896,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3837890625,297.0006103515625,284.9585876464844,1.0,0.5408729910850525,0.358804851770401,0.358804851770401,1.0,1.0,-2.817539930343628,0.7137198448181152,2.1038200855255127,0.0794947892427444,0.857254147529602,0.857254147529602,0.0,144.8654327392578,122.0,49649.37890625,0.0,1969.8167724609373,1.0,277.93994140625,283.39508056640625,297.6154479980469,300.8428649902344,293.1499938964844,293.1499938964844,280.25,35443.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195264339447021,1.0,0.0,0.0,3.433937788009644,3.433959722518921,7.868249554121576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.85888671875,0.0,1301.8927001953125,1895.4371337890625,0.0,2651.1826171875,0.856361448764801,1.0,0.0,3.0,1.0,0.0
18037500,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7759964466094971,0.2826745212078094,0.2574554979801178,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.909694492816925,0.4594609141349792,0.4376158714294433,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.6960843801498413,0.4286776185035705,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8541544079780579,0.3808223307132721,0.3635883927345276,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.67452472448349,0.1838585287332534,0.843903660774231,285.0476989746094,284.95001220703125,298.4997863769531,294.6268615722656,297.38897705078125,297.010009765625,285.0486755371094,1.0,0.5364880561828613,0.3593423962593078,0.3593423962593078,1.0,1.0,-2.798933506011963,0.709054172039032,2.089879274368286,0.0790131390094757,0.9327479600906372,0.9327479600906372,0.0,141.20559692382812,122.0,48640.76953125,0.0,1922.6263427734373,1.0,278.1935119628906,283.504150390625,297.5595703125,300.6537170410156,293.1499938964844,293.1499938964844,280.25,32238.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115510940551758,1.0,0.0,0.0,3.506096601486206,3.5061185359954834,8.202402455026458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.39453125,0.0,1351.8492431640625,1895.4371337890625,0.0,2577.484375,0.8717826008796692,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.778203547000885,0.2817460894584656,0.256590187549591,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9125739336013794,0.4579944312572479,0.436199426651001,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.698540985584259,0.4236796498298645,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8565670251846313,0.3796836733818054,0.362470805644989,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.676160991191864,0.1830217838287353,0.8398006558418274,285.01422119140625,284.95001220703125,298.4925537109375,294.593994140625,297.3960876464844,297.021484375,285.0101013183594,1.0,0.5329800248146057,0.3600915074348449,0.3600915074348449,1.0,1.0,-2.783905029296875,0.7060660123825073,2.077839136123657,0.0791111886501312,0.9384881854057312,0.9384881854057312,0.0,138.5553436279297,125.0,48545.2109375,0.0,1886.367431640625,1.0,278.2409973144531,283.4724426269531,297.55523681640625,300.69171142578125,293.1499938964844,293.1499938964844,279.95001220703125,32024.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089256286621094,1.0,0.0,0.0,3.595715045928955,3.595737934112549,8.627080205769744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.5556640625,0.0,1444.3057861328125,1895.4371337890625,0.0,2553.30322265625,0.8898835182189941,1.0,0.0,3.0,1.0,0.0
18037620,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7783535718917847,0.278849720954895,0.2541738748550415,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.913173258304596,0.4539337754249573,0.4326008856296539,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.7002130150794983,0.4194521307945251,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8571520447731018,0.3764497339725494,0.3596035242080688,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6758525967597961,0.1808351725339889,0.8303497433662415,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,297.3976745605469,297.0272827148437,284.885009765625,1.0,0.5278540253639221,0.3615896999835968,0.3615896999835968,1.0,1.0,-2.756788492202759,0.7011052966117859,2.055683135986328,0.0789565443992614,0.8189505338668823,0.8189505338668823,0.0,135.76597595214844,128.0,48508.1875,0.0,1831.1951904296875,1.0,277.958251953125,283.34210205078125,297.5511474609375,300.7658386230469,293.1499938964844,293.1499938964844,280.25,40303.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183571100234985,1.0,0.0,0.0,3.423153877258301,3.4231765270233154,7.818908898116206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.587890625,0.0,1325.33349609375,1895.4371337890625,0.0,2640.35595703125,0.858698308467865,1.0,0.0,3.0,1.0,0.0
