time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037680,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7783535718917847,0.278849720954895,0.2541738748550415,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.913173258304596,0.4539337754249573,0.4326008856296539,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.7002130150794983,0.4194521307945251,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8571520447731018,0.3764497339725494,0.3596035242080688,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6758525967597961,0.1808351725339889,0.8303497433662415,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,297.3976745605469,297.0272827148437,284.885009765625,1.0,0.5278540253639221,0.3615896999835968,0.3615896999835968,1.0,1.0,-2.756788492202759,0.7011052966117859,2.055683135986328,0.0789565443992614,0.8189505338668823,0.8189505338668823,0.0,135.76597595214844,128.0,48508.1875,0.0,1831.1951904296875,1.0,277.958251953125,283.34210205078125,297.5511474609375,300.7658386230469,293.1499938964844,293.1499938964844,280.25,40303.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183571100234985,1.0,0.0,0.0,3.423153877258301,3.4231765270233154,7.818908898116206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.587890625,0.0,1325.33349609375,1895.4371337890625,0.0,2640.35595703125,0.858698308467865,1.0,0.0,3.0,1.0,0.0
18037740,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7764657139778137,0.2767167091369629,0.2520589828491211,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9109545946121216,0.4506385326385498,0.4292813539505005,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7009357213973999,0.4189451038837433,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8554315567016602,0.3738539814949035,0.3569673895835876,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6735114455223083,0.1789092421531677,0.821238100528717,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.3995056152344,297.0330810546875,284.98016357421875,1.0,0.5245950222015381,0.363087922334671,0.363087922334671,1.0,1.0,-2.7355217933654785,0.6979658603668213,2.037555932998657,0.0798915922641754,0.895683765411377,0.895683765411377,0.0,134.7618408203125,131.0,47502.1484375,0.0,1794.114501953125,1.0,278.24053955078125,283.4580993652344,297.4304504394531,300.5132141113281,293.1499938964844,293.1499938964844,280.54998779296875,33949.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081752061843872,1.0,0.0,0.0,3.5291593074798584,3.529181957244873,8.310666430588753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.6572265625,0.0,1388.0062255859375,1895.4371337890625,0.0,2546.39892578125,0.8765844702720642,1.0,0.0,3.0,1.0,0.0
18037800,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7764657139778137,0.2767167091369629,0.2520589828491211,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9109545946121216,0.4506385326385498,0.4292813539505005,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7009357213973999,0.4189451038837433,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8554315567016602,0.3738539814949035,0.3569673895835876,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6735114455223083,0.1789092421531677,0.821238100528717,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.3995056152344,297.0330810546875,284.98016357421875,1.0,0.5245950222015381,0.363087922334671,0.363087922334671,1.0,1.0,-2.7355217933654785,0.6979658603668213,2.037555932998657,0.0798915922641754,0.895683765411377,0.895683765411377,0.0,134.7618408203125,131.0,47502.1484375,0.0,1794.114501953125,1.0,278.24053955078125,283.4580993652344,297.4304504394531,300.5132141113281,293.1499938964844,293.1499938964844,280.54998779296875,33949.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081752061843872,1.0,0.0,0.0,3.5291593074798584,3.529181957244873,8.310666430588753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.6572265625,0.0,1388.0062255859375,1895.4371337890625,0.0,2546.39892578125,0.8765844702720642,1.0,0.0,3.0,1.0,0.0
18037860,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7736589908599854,0.2748162746429443,0.2503513693809509,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.907429337501526,0.447618156671524,0.4264295697212219,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.700775682926178,0.4205786883831024,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8526234030723572,0.3715145289897918,0.3547533750534057,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.6703019738197327,0.1771428883075714,0.8133204579353333,285.0551452636719,284.95001220703125,298.44940185546875,294.3939819335937,297.3991394042969,297.0362854003906,285.0512084960937,1.0,0.522742748260498,0.3642755448818207,0.3642755448818207,1.0,1.0,-2.7198262214660645,0.6958151459693909,2.0240111351013184,0.0812235996127128,1.0,1.0,0.0,134.8726043701172,134.0,46724.5390625,0.0,1771.015625,1.0,278.5422668457031,283.5492553710937,297.3681335449219,300.38623046875,293.1499938964844,293.1499938964844,280.25,31146.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001104593276978,1.0,0.0,0.0,3.719480991363525,3.719504833221436,9.23119671369932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.5712890625,0.0,1574.8485107421875,1895.4371337890625,0.0,2472.434814453125,0.9172404408454896,1.0,0.0,3.0,1.0,0.0
18037920,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7736589908599854,0.2748162746429443,0.2503513693809509,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.907429337501526,0.447618156671524,0.4264295697212219,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.700775682926178,0.4205786883831024,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8526234030723572,0.3715145289897918,0.3547533750534057,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.6703019738197327,0.1771428883075714,0.8133204579353333,285.0551452636719,284.95001220703125,298.44940185546875,294.3939819335937,297.3991394042969,297.0362854003906,285.0512084960937,1.0,0.522742748260498,0.3642755448818207,0.3642755448818207,1.0,1.0,-2.7198262214660645,0.6958151459693909,2.0240111351013184,0.0812235996127128,1.0,1.0,0.0,134.8726043701172,134.0,46724.5390625,0.0,1771.015625,1.0,278.5422668457031,283.5492553710937,297.3681335449219,300.38623046875,293.1499938964844,293.1499938964844,280.25,31146.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001104593276978,1.0,0.0,0.0,3.719480991363525,3.719504833221436,9.23119671369932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.5712890625,0.0,1574.8485107421875,1895.4371337890625,0.0,2472.434814453125,0.9172404408454896,1.0,0.0,3.0,1.0,0.0
18037980,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682616114616394,0.2717327773571014,0.2479784488677978,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.90116685628891,0.44331756234169,0.4228326976299286,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.69757479429245,0.4253479242324829,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8473455905914307,0.3680925369262695,0.3519259691238403,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649969220161438,0.174790158867836,0.8040271997451782,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.38385009765625,297.0197448730469,284.8703308105469,1.0,0.5216816663742065,0.3654631376266479,0.3654631376266479,1.0,1.0,-2.703822612762451,0.6934625506401062,2.0103600025177,0.0830867737531662,0.8629730939865112,0.8629730939865112,0.0,136.31106567382812,137.0,47238.98828125,0.0,1753.7999267578125,1.0,278.2576904296875,283.3598937988281,297.3689270019531,300.5003967285156,293.1499938964844,293.1499938964844,280.54998779296875,38899.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133605122566223,1.0,0.0,0.0,3.636500358581543,3.6365246772766113,8.823899406706914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.20556640625,0.0,1539.8134765625,1895.4371337890625,0.0,2594.174072265625,0.9040899276733398,1.0,0.0,3.0,1.0,0.0
18038040,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682616114616394,0.2717327773571014,0.2479784488677978,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.90116685628891,0.44331756234169,0.4228326976299286,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.69757479429245,0.4253479242324829,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8473455905914307,0.3680925369262695,0.3519259691238403,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649969220161438,0.174790158867836,0.8040271997451782,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.38385009765625,297.0197448730469,284.8703308105469,1.0,0.5216816663742065,0.3654631376266479,0.3654631376266479,1.0,1.0,-2.703822612762451,0.6934625506401062,2.0103600025177,0.0830867737531662,0.8629730939865112,0.8629730939865112,0.0,136.31106567382812,137.0,47238.98828125,0.0,1753.7999267578125,1.0,278.2576904296875,283.3598937988281,297.3689270019531,300.5003967285156,293.1499938964844,293.1499938964844,280.54998779296875,38899.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133605122566223,1.0,0.0,0.0,3.636500358581543,3.6365246772766113,8.823899406706914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.20556640625,0.0,1539.8134765625,1895.4371337890625,0.0,2594.174072265625,0.9040899276733398,1.0,0.0,3.0,1.0,0.0
18038100,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7650930285453796,0.2704527080059051,0.2466778606176376,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8975369930267334,0.4414219558238983,0.4208813011646271,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6958393454551697,0.4283865690231323,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.844229519367218,0.3665776252746582,0.3503699004650116,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6618755459785461,0.1736602187156677,0.7988252639770508,284.9981689453125,284.95001220703125,298.4271240234375,294.2943115234375,297.37750244140625,297.0131530761719,285.0031433105469,1.0,0.5212981104850769,0.3660569489002228,0.3660569489002228,1.0,1.0,-2.695443153381348,0.6921299695968628,2.003313064575196,0.0842343047261238,0.9425444602966307,0.9425444602966307,0.0,137.31394958496094,137.0,46241.9609375,0.0,1746.0003662109375,1.0,278.5016784667969,283.50885009765625,297.2675170898437,300.23828125,293.1499938964844,293.1499938964844,280.54998779296875,34696.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070804476737976,1.0,0.0,0.0,3.6642682552337646,3.664292097091675,8.959170827438356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.9951171875,0.0,1539.3089599609375,1895.4371337890625,0.0,2536.33349609375,0.9095240235328674,1.0,0.0,3.0,1.0,0.0
18038160,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7625021934509277,0.2693750560283661,0.2457099854946136,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8944423198699951,0.4397490918636322,0.4193002879619598,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.6941882371902466,0.4310892224311828,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8415944576263428,0.3652506172657013,0.3491197824478149,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6591652631759644,0.1726362854242324,0.7943074107170105,284.9941101074219,284.95001220703125,298.41949462890625,294.261474609375,297.3729248046875,297.0090637207031,284.9919738769531,1.0,0.5210697054862976,0.3666103482246399,0.3666103482246399,1.0,1.0,-2.688694953918457,0.6912487149238586,1.9974462985992432,0.0852649360895156,0.956940531730652,0.956940531730652,0.0,138.23280334472656,140.0,46191.765625,0.0,1740.25439453125,1.0,278.54278564453125,283.5013427734375,297.237548828125,300.2390441894531,293.1499938964844,293.1499938964844,280.25,33535.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044888377189636,1.0,0.0,0.0,3.733963012695313,3.733987331390381,9.303220167566906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.689453125,0.0,1609.7388916015625,1895.4371337890625,0.0,2512.5361328125,0.9222702383995056,1.0,0.0,3.0,1.0,0.0
18038220,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7561421394348145,0.2663286626338959,0.2433084398508072,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8869593739509583,0.4354477524757385,0.4156234860420227,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6886825561523438,0.4379047751426697,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.835242748260498,0.3617846667766571,0.3461885452270508,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6528910398483276,0.1701769083738327,0.7843844294548035,284.8705749511719,284.95001220703125,298.4037780761719,294.1966552734375,297.3576354980469,296.9927673339844,284.8742980957031,1.0,0.5208117365837097,0.3677171170711517,0.3677171170711517,1.0,1.0,-2.6741368770599365,0.6891714930534363,1.984965205192566,0.0860522389411926,0.8342464566230774,0.8342464566230774,0.0,140.6063232421875,128.0,46363.5390625,0.0,1729.7099609375,1.0,278.2572326660156,283.3773193359375,297.2227478027344,300.300048828125,293.1499938964844,293.1499938964844,280.54998779296875,40999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140753507614136,1.0,0.0,0.0,3.546391725540161,3.5464158058166504,8.392024142267474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.60498046875,0.0,1457.273681640625,1895.4371337890625,0.0,2600.772705078125,0.886326789855957,1.0,0.0,3.0,1.0,0.0
18038280,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7561421394348145,0.2663286626338959,0.2433084398508072,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8869593739509583,0.4354477524757385,0.4156234860420227,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6886825561523438,0.4379047751426697,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.835242748260498,0.3617846667766571,0.3461885452270508,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6528910398483276,0.1701769083738327,0.7843844294548035,284.8705749511719,284.95001220703125,298.4037780761719,294.1966552734375,297.3576354980469,296.9927673339844,284.8742980957031,1.0,0.5208117365837097,0.3677171170711517,0.3677171170711517,1.0,1.0,-2.6741368770599365,0.6891714930534363,1.984965205192566,0.0860522389411926,0.8342464566230774,0.8342464566230774,0.0,140.6063232421875,128.0,46363.5390625,0.0,1729.7099609375,1.0,278.2572326660156,283.3773193359375,297.2227478027344,300.300048828125,293.1499938964844,293.1499938964844,280.54998779296875,40999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140753507614136,1.0,0.0,0.0,3.546391725540161,3.5464158058166504,8.392024142267474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.60498046875,0.0,1457.273681640625,1895.4371337890625,0.0,2600.772705078125,0.886326789855957,1.0,0.0,3.0,1.0,0.0
18038340,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554783225059509,0.2640435099601745,0.2410030364990234,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863955140113831,0.4319241940975189,0.4120316505432129,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6844586133956909,0.434927761554718,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8348206877708435,0.3589518368244171,0.3432790040969848,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6514556407928467,0.1680118888616562,0.7739378213882446,284.9871826171875,284.95001220703125,298.3872985839844,294.13336181640625,297.35009765625,296.9877319335937,284.98516845703125,1.0,0.5155491232872009,0.3688238859176636,0.3688238859176636,1.0,1.0,-2.6474359035491943,0.6830512285232544,1.9643847942352293,0.0847537741065025,0.9226402044296264,0.9226402044296264,0.0,138.35113525390625,116.0,45237.2734375,0.0,1680.7532958984375,1.0,278.5415344238281,283.510009765625,297.09893798828125,300.0417175292969,293.1499938964844,293.1499938964844,280.25,34064.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029047846794128,1.0,0.0,0.0,3.6438333988189697,3.643857002258301,8.859522608872794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.669921875,0.0,1511.8585205078125,1895.4371337890625,0.0,2498.012939453125,0.9024144411087036,1.0,0.0,3.0,1.0,0.0
18038400,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554783225059509,0.2640435099601745,0.2410030364990234,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863955140113831,0.4319241940975189,0.4120316505432129,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6844586133956909,0.434927761554718,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8348206877708435,0.3589518368244171,0.3432790040969848,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6514556407928467,0.1680118888616562,0.7739378213882446,284.9871826171875,284.95001220703125,298.3872985839844,294.13336181640625,297.35009765625,296.9877319335937,284.98516845703125,1.0,0.5155491232872009,0.3688238859176636,0.3688238859176636,1.0,1.0,-2.6474359035491943,0.6830512285232544,1.9643847942352293,0.0847537741065025,0.9226402044296264,0.9226402044296264,0.0,138.35113525390625,116.0,45237.2734375,0.0,1680.7532958984375,1.0,278.5415344238281,283.510009765625,297.09893798828125,300.0417175292969,293.1499938964844,293.1499938964844,280.25,34064.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029047846794128,1.0,0.0,0.0,3.6438333988189697,3.643857002258301,8.859522608872794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.669921875,0.0,1511.8585205078125,1895.4371337890625,0.0,2498.012939453125,0.9024144411087036,1.0,0.0,3.0,1.0,0.0
18038460,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7582748532295227,0.2610692679882049,0.2383801341056823,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.890241265296936,0.4276562333106994,0.4080835282802582,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.6813194155693054,0.4253512620925903,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8381752371788025,0.3554820418357849,0.3400489687919616,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6531330347061157,0.1655797511339187,0.7627409100532532,284.875732421875,284.95001220703125,298.3699951171875,294.0719909667969,297.34228515625,296.983154296875,284.8788146972656,1.0,0.507175862789154,0.3700333535671234,0.3700333535671234,1.0,1.0,-2.610706090927124,0.6737444996833801,1.9369615316390991,0.0827222242951393,0.8070518970489502,0.8070518970489502,0.0,133.0087432861328,119.0,44942.19921875,0.0,1604.845703125,1.0,278.25811767578125,283.404541015625,297.0865173339844,300.0809326171875,293.1499938964844,293.1499938964844,280.54998779296875,41829.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102984428405762,1.0,0.0,0.0,3.4099435806274414,3.409966230392456,7.758677043057105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.45361328125,0.0,1322.8798828125,1895.4371337890625,0.0,2565.94189453125,0.8573103547096252,1.0,0.0,3.0,1.0,0.0
18038520,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7582748532295227,0.2610692679882049,0.2383801341056823,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.890241265296936,0.4276562333106994,0.4080835282802582,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.6813194155693054,0.4253512620925903,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8381752371788025,0.3554820418357849,0.3400489687919616,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6531330347061157,0.1655797511339187,0.7627409100532532,284.875732421875,284.95001220703125,298.3699951171875,294.0719909667969,297.34228515625,296.983154296875,284.8788146972656,1.0,0.507175862789154,0.3700333535671234,0.3700333535671234,1.0,1.0,-2.610706090927124,0.6737444996833801,1.9369615316390991,0.0827222242951393,0.8070518970489502,0.8070518970489502,0.0,133.0087432861328,119.0,44942.19921875,0.0,1604.845703125,1.0,278.25811767578125,283.404541015625,297.0865173339844,300.0809326171875,293.1499938964844,293.1499938964844,280.54998779296875,41829.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102984428405762,1.0,0.0,0.0,3.4099435806274414,3.409966230392456,7.758677043057105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.45361328125,0.0,1322.8798828125,1895.4371337890625,0.0,2565.94189453125,0.8573103547096252,1.0,0.0,3.0,1.0,0.0
18038580,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587950825691223,0.2588792145252228,0.2361427545547485,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8911023736000061,0.4242196679115295,0.404546856880188,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6806399822235107,0.4204781353473663,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389512896537781,0.3526813983917236,0.3371448516845703,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.652696967124939,0.1634939610958099,0.7525009512901306,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3387756347656,296.9843444824219,284.978759765625,1.0,0.501896321773529,0.3712428212165832,0.3712428212165832,1.0,1.0,-2.5821032524108887,0.6670304536819458,1.915072679519653,0.0826602205634117,0.884943425655365,0.884943425655365,0.0,130.0287628173828,122.0,43778.328125,0.0,1552.244384765625,1.0,278.5403747558594,283.5267944335937,296.96661376953125,299.8173217773437,293.1499938964844,293.1499938964844,280.8500061035156,34357.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796675443649292,1.0,0.0,0.0,3.5039660930633545,3.50398850440979,8.192436666831782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.9794921875,0.0,1364.8890380859375,1895.4371337890625,0.0,2441.0693359375,0.8712606430053711,1.0,0.0,3.0,1.0,0.0
18038640,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587950825691223,0.2588792145252228,0.2361427545547485,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8911023736000061,0.4242196679115295,0.404546856880188,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6806399822235107,0.4204781353473663,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389512896537781,0.3526813983917236,0.3371448516845703,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.652696967124939,0.1634939610958099,0.7525009512901306,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3387756347656,296.9843444824219,284.978759765625,1.0,0.501896321773529,0.3712428212165832,0.3712428212165832,1.0,1.0,-2.5821032524108887,0.6670304536819458,1.915072679519653,0.0826602205634117,0.884943425655365,0.884943425655365,0.0,130.0287628173828,122.0,43778.328125,0.0,1552.244384765625,1.0,278.5403747558594,283.5267944335937,296.96661376953125,299.8173217773437,293.1499938964844,293.1499938964844,280.8500061035156,34357.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796675443649292,1.0,0.0,0.0,3.5039660930633545,3.50398850440979,8.192436666831782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.9794921875,0.0,1364.8890380859375,1895.4371337890625,0.0,2441.0693359375,0.8712606430053711,1.0,0.0,3.0,1.0,0.0
18038700,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7583385109901428,0.2578830122947693,0.2351838201284408,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8905903697013855,0.422625184059143,0.4029688835144043,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9990000128746032,0.68031245470047,0.4195403456687927,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8385297060012817,0.3513838648796081,0.3358552753925323,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.6518574357032776,0.1625253707170486,0.7479377388954163,285.07647705078125,284.95001220703125,298.3420104980469,293.9844055175781,297.3376770019531,296.9858093261719,285.0803527832031,1.0,0.5000360608100891,0.3718475699424743,0.3718475699424743,1.0,1.0,-2.5708932876586914,0.6646747589111328,1.9062185287475584,0.0832255035638809,0.9731383323669434,0.9731383323669434,0.0,129.2830352783203,122.0,42890.50390625,0.0,1533.75341796875,1.0,278.7962646484375,283.645263671875,296.9128112792969,299.641845703125,293.1499938964844,293.1499938964844,280.8500061035156,31517.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881960868835449,1.0,0.0,0.0,3.588289737701416,3.5883123874664307,8.591486562181672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.037109375,0.0,1432.616455078125,1895.4371337890625,0.0,2364.030517578125,0.8896945118904114,1.0,0.0,3.0,1.0,0.0
18038760,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.757608950138092,0.2569175064563751,0.2343383282423019,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8896985054016113,0.4210724234580993,0.4015280604362488,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9990000128746032,0.679825484752655,0.4192633032798767,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8377829194068909,0.3501226305961609,0.334682285785675,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6507766842842102,0.1615902781486511,0.7437309622764587,285.05633544921875,284.95001220703125,298.33209228515625,293.95660400390625,297.3369445800781,296.9875793457031,285.0519714355469,1.0,0.4986038208007812,0.3726133704185486,0.3726133704185486,1.0,1.0,-2.561347484588623,0.6632225513458252,1.898125052452088,0.0843901559710502,1.0,1.0,0.0,128.8697509765625,125.0,42917.7578125,0.0,1519.0831298828125,1.0,278.8417053222656,283.61968994140625,296.9155578613281,299.6932373046875,293.1499938964844,293.1499938964844,280.54998779296875,30928.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853907346725464,1.0,0.0,0.0,3.698992729187012,3.699016332626343,9.129778391070432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.998046875,0.0,1549.90380859375,1895.4371337890625,0.0,2338.673095703125,0.912578821182251,1.0,0.0,3.0,1.0,0.0
18038820,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7534583210945129,0.2538096904754638,0.2319058179855346,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8849089741706848,0.4166854619979858,0.3978085815906524,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6757593154907227,0.4219802320003509,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8337043523788452,0.3465082049369812,0.3316344022750854,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465368270874023,0.159168004989624,0.7338707447052002,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3285522460937,296.9822082519531,284.86834716796875,1.0,0.4965463578701019,0.3741450011730194,0.3741450011730194,1.0,1.0,-2.5417144298553467,0.6601496338844299,1.8815648555755613,0.0865950584411621,0.8537274599075317,0.8537274599075317,0.0,129.37271118164062,128.0,43371.7578125,0.0,1495.061767578125,1.0,278.5578308105469,283.4301452636719,296.9402160644531,299.824951171875,293.1499938964844,293.1499938964844,280.8500061035156,39248.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979016304016113,1.0,0.0,0.0,3.6053004264831534,3.605324506759644,8.673136449033336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.84814453125,0.0,1508.0087890625,1895.4371337890625,0.0,2452.255859375,0.8973726630210876,1.0,0.0,3.0,1.0,0.0
18038880,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7534583210945129,0.2538096904754638,0.2319058179855346,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8849089741706848,0.4166854619979858,0.3978085815906524,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6757593154907227,0.4219802320003509,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8337043523788452,0.3465082049369812,0.3316344022750854,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465368270874023,0.159168004989624,0.7338707447052002,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3285522460937,296.9822082519531,284.86834716796875,1.0,0.4965463578701019,0.3741450011730194,0.3741450011730194,1.0,1.0,-2.5417144298553467,0.6601496338844299,1.8815648555755613,0.0865950584411621,0.8537274599075317,0.8537274599075317,0.0,129.37271118164062,128.0,43371.7578125,0.0,1495.061767578125,1.0,278.5578308105469,283.4301452636719,296.9402160644531,299.824951171875,293.1499938964844,293.1499938964844,280.8500061035156,39248.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979016304016113,1.0,0.0,0.0,3.6053004264831534,3.605324506759644,8.673136449033336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.84814453125,0.0,1508.0087890625,1895.4371337890625,0.0,2452.255859375,0.8973726630210876,1.0,0.0,3.0,1.0,0.0
18038940,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484849095344543,0.2513900399208069,0.2295609414577484,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8789675235748291,0.412972092628479,0.3941249847412109,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6711010336875916,0.4264168739318847,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8286178708076477,0.3434351086616516,0.3285919725894928,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414450407028198,0.1569389253854751,0.7237333655357361,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.3229064941406,296.9808959960937,284.9949035644531,1.0,0.4952610731124878,0.3756766319274902,0.3756766319274902,1.0,1.0,-2.523961305618286,0.657712459564209,1.8662488460540767,0.0882650315761566,0.9517726302146912,0.9517726302146912,0.0,130.634765625,116.0,42354.83203125,0.0,1477.0771484375,1.0,278.8428039550781,283.5750427246094,296.8213806152344,299.580322265625,293.1499938964844,293.1499938964844,280.54998779296875,33368.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78721684217453,1.0,0.0,0.0,3.7079594135284415,3.707983493804932,9.174095225716884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.80224609375,0.0,1578.610595703125,1895.4371337890625,0.0,2355.17138671875,0.9162014722824096,1.0,0.0,3.0,1.0,0.0
18039000,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484849095344543,0.2513900399208069,0.2295609414577484,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8789675235748291,0.412972092628479,0.3941249847412109,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6711010336875916,0.4264168739318847,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8286178708076477,0.3434351086616516,0.3285919725894928,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414450407028198,0.1569389253854751,0.7237333655357361,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.3229064941406,296.9808959960937,284.9949035644531,1.0,0.4952610731124878,0.3756766319274902,0.3756766319274902,1.0,1.0,-2.523961305618286,0.657712459564209,1.8662488460540767,0.0882650315761566,0.9517726302146912,0.9517726302146912,0.0,130.634765625,116.0,42354.83203125,0.0,1477.0771484375,1.0,278.8428039550781,283.5750427246094,296.8213806152344,299.580322265625,293.1499938964844,293.1499938964844,280.54998779296875,33368.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78721684217453,1.0,0.0,0.0,3.7079594135284415,3.707983493804932,9.174095225716884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.80224609375,0.0,1578.610595703125,1895.4371337890625,0.0,2355.17138671875,0.9162014722824096,1.0,0.0,3.0,1.0,0.0
18039060,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7479745149612427,0.2482984513044357,0.2269552201032638,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8787130117416382,0.4085529446601867,0.3901536464691162,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.6653321981430054,0.4224800765514374,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283882141113281,0.3397319614887237,0.3252678513526916,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6401574611663818,0.1543863266706466,0.7125743627548218,284.8596496582031,284.95001220703125,298.2649841308594,293.8081970214844,297.3141174316406,296.9769287109375,284.8636779785156,1.0,0.4892610311508178,0.3770084381103515,0.3770084381103515,1.0,1.0,-2.4939472675323486,0.6506263613700867,1.8433208465576167,0.0876520946621894,0.8176997900009155,0.8176997900009155,0.0,128.00213623046875,104.0,42271.30859375,0.0,1426.859130859375,1.0,278.55743408203125,283.4437866210937,296.82940673828125,299.6531677246094,293.1499938964844,293.1499938964844,280.8500061035156,41946.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961335182189941,1.0,0.0,0.0,3.4940779209136963,3.494101524353028,8.146264462993713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.5126953125,0.0,1409.107421875,1895.4371337890625,0.0,2436.128662109375,0.8754112720489502,1.0,0.0,3.0,1.0,0.0
18039120,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7479745149612427,0.2482984513044357,0.2269552201032638,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8787130117416382,0.4085529446601867,0.3901536464691162,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.6653321981430054,0.4224800765514374,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283882141113281,0.3397319614887237,0.3252678513526916,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6401574611663818,0.1543863266706466,0.7125743627548218,284.8596496582031,284.95001220703125,298.2649841308594,293.8081970214844,297.3141174316406,296.9769287109375,284.8636779785156,1.0,0.4892610311508178,0.3770084381103515,0.3770084381103515,1.0,1.0,-2.4939472675323486,0.6506263613700867,1.8433208465576167,0.0876520946621894,0.8176997900009155,0.8176997900009155,0.0,128.00213623046875,104.0,42271.30859375,0.0,1426.859130859375,1.0,278.55743408203125,283.4437866210937,296.82940673828125,299.6531677246094,293.1499938964844,293.1499938964844,280.8500061035156,41946.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961335182189941,1.0,0.0,0.0,3.4940779209136963,3.494101524353028,8.146264462993713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.5126953125,0.0,1409.107421875,1895.4371337890625,0.0,2436.128662109375,0.8754112720489502,1.0,0.0,3.0,1.0,0.0
18039180,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516493797302246,0.2459717243909835,0.2244796603918075,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8836476802825928,0.4049303531646728,0.3863338232040405,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.662885844707489,0.4115228056907654,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325632214546204,0.3366631865501404,0.3219972252845764,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422170996665955,0.1521262675523758,0.7010688781738281,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.306884765625,296.9761962890625,284.9756164550781,1.0,0.4802401661872864,0.3783402740955353,0.3783402740955353,1.0,1.0,-2.4554688930511475,0.6406041979789734,1.8148647546768188,0.0855461508035659,0.9003178477287292,0.9003178477287292,0.0,122.25151824951172,107.0,40987.4140625,0.0,1354.0797119140625,1.0,278.8410339355469,283.5796813964844,296.7160949707031,299.39422607421875,293.1499938964844,293.1499938964844,280.54998779296875,34442.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814522385597229,1.0,0.0,0.0,3.5782289505004883,3.578251838684082,8.54337599776045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.15576171875,0.0,1443.3544921875,1895.4371337890625,0.0,2303.188720703125,0.8879120945930481,1.0,0.0,3.0,1.0,0.0
18039240,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516493797302246,0.2459717243909835,0.2244796603918075,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8836476802825928,0.4049303531646728,0.3863338232040405,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.662885844707489,0.4115228056907654,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325632214546204,0.3366631865501404,0.3219972252845764,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422170996665955,0.1521262675523758,0.7010688781738281,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.306884765625,296.9761962890625,284.9756164550781,1.0,0.4802401661872864,0.3783402740955353,0.3783402740955353,1.0,1.0,-2.4554688930511475,0.6406041979789734,1.8148647546768188,0.0855461508035659,0.9003178477287292,0.9003178477287292,0.0,122.25151824951172,107.0,40987.4140625,0.0,1354.0797119140625,1.0,278.8410339355469,283.5796813964844,296.7160949707031,299.39422607421875,293.1499938964844,293.1499938964844,280.54998779296875,34442.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814522385597229,1.0,0.0,0.0,3.5782289505004883,3.578251838684082,8.54337599776045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.15576171875,0.0,1443.3544921875,1895.4371337890625,0.0,2303.188720703125,0.8879120945930481,1.0,0.0,3.0,1.0,0.0
18039300,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7525455951690674,0.2445808947086334,0.2233433425426483,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8848754167556763,0.402859628200531,0.3845185339450836,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9990000128746032,0.6619933247566223,0.4079279005527496,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8336015343666077,0.3349308967590332,0.3204638659954071,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.642471194267273,0.1509453654289245,0.6957976818084717,284.8419494628906,284.95001220703125,298.2257080078125,293.74810791015625,297.30291748046875,296.9754638671875,284.8361511230469,1.0,0.4770899415016174,0.3790061771869659,0.3790061771869659,1.0,1.0,-2.439420223236084,0.6366615891456604,1.8027586936950684,0.0847828090190887,0.7982787489891052,0.7982787489891052,0.0,120.27864074707033,107.0,41333.2265625,0.0,1326.091796875,1.0,278.6003112792969,283.4355163574219,296.7637023925781,299.56024169921875,293.1499938964844,293.1499938964844,280.54998779296875,40458.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865118384361267,1.0,0.0,0.0,3.4906067848205566,3.490629911422729,8.13008568911755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.23193359375,0.0,1394.8624267578125,1895.4371337890625,0.0,2348.798583984375,0.8697949647903442,1.0,0.0,3.0,1.0,0.0
18039360,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7520233988761902,0.2430755048990249,0.2219729572534561,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8844432234764099,0.4006697237491607,0.3824360072612762,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.6607375144958496,0.4062989950180053,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8332144618034363,0.3330852091312408,0.3187088668346405,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6416113972663879,0.1497022360563278,0.6901445984840393,284.8790588378906,284.95001220703125,298.2116394042969,293.7304992675781,297.29852294921875,296.9740295410156,284.8832092285156,1.0,0.4744639098644256,0.37987020611763,0.37987020611763,1.0,1.0,-2.4244132041931152,0.6334677934646606,1.790945291519165,0.0846758633852005,0.7906981110572815,0.7906981110572815,0.0,119.14192199707033,110.0,40697.140625,0.0,1303.133544921875,1.0,278.5591735839844,283.4909973144531,296.7334899902344,299.454345703125,293.1499938964844,293.1499938964844,280.8500061035156,42311.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865837216377258,1.0,0.0,0.0,3.3130898475646973,3.3131117820739746,7.324192097257765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.123046875,0.0,1232.51171875,1895.4371337890625,0.0,2349.447998046875,0.8368672132492065,1.0,0.0,3.0,1.0,0.0
18039420,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503918409347534,0.2408672273159027,0.2198017090559005,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825741410255432,0.3971443176269531,0.3789080381393432,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6587633490562439,0.4050529897212982,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.831570029258728,0.330108106136322,0.3157216310501098,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.639225423336029,0.1475706100463867,0.6800736784934998,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2924194335937,296.9749450683594,284.9851379394531,1.0,0.470665842294693,0.3815982639789581,0.3815982639789581,1.0,1.0,-2.40037488937378,0.6291215419769287,1.771253228187561,0.085312008857727,0.8739893436431885,0.8739893436431885,0.0,117.87539672851562,113.0,39764.16796875,0.0,1269.13720703125,1.0,278.83953857421875,283.61138916015625,296.6422119140625,299.2341003417969,293.1499938964844,293.1499938964844,281.1499938964844,33905.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770721435546875,1.0,0.0,0.0,3.429250240325928,3.429271697998047,7.84678320542298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.92236328125,0.0,1286.4415283203125,1895.4371337890625,0.0,2207.247314453125,0.8542337417602539,1.0,0.0,3.0,1.0,0.0
18039480,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503918409347534,0.2408672273159027,0.2198017090559005,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825741410255432,0.3971443176269531,0.3789080381393432,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6587633490562439,0.4050529897212982,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.831570029258728,0.330108106136322,0.3157216310501098,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.639225423336029,0.1475706100463867,0.6800736784934998,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2924194335937,296.9749450683594,284.9851379394531,1.0,0.470665842294693,0.3815982639789581,0.3815982639789581,1.0,1.0,-2.40037488937378,0.6291215419769287,1.771253228187561,0.085312008857727,0.8739893436431885,0.8739893436431885,0.0,117.87539672851562,113.0,39764.16796875,0.0,1269.13720703125,1.0,278.83953857421875,283.61138916015625,296.6422119140625,299.2341003417969,293.1499938964844,293.1499938964844,281.1499938964844,33905.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770721435546875,1.0,0.0,0.0,3.429250240325928,3.429271697998047,7.84678320542298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.92236328125,0.0,1286.4415283203125,1895.4371337890625,0.0,2207.247314453125,0.8542337417602539,1.0,0.0,3.0,1.0,0.0
