time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053400,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860168457031,0.0,0.0,9.250557195628062e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,9.74144641077146e-05,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,7.195011130534112e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,9.74143695202656e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,0.0004620895197149,287.4263610839844,294.1499938964844,292.7300720214844,292.2780456542969,294.3499450683594,293.1195983886719,285.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856584947556,4.187254099008442e-09,0.000985654303804,-0.0100222127512097,0.0,0.0,0.0,-0.0068886103108525,60.0,10.991643905639648,-0.0,-6.623893256119119e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653869628906,0.0,0.0,9.289269655710086e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,9.782211418496443e-05,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,7.225119770737365e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,9.782201959751546e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,0.0004640232364181,287.4050598144531,294.1499938964844,292.6824951171875,292.2644958496094,294.3208923339844,293.0511779785156,285.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897825075313,4.669536757262449e-09,0.0009897778509184,-0.011285807006061,0.0,0.0,0.0,-0.00712769664824,60.0,10.982111930847168,-0.0,-6.67944561882905e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653869628906,0.0,0.0,9.289269655710086e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,9.782211418496443e-05,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,7.225119770737365e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,9.782201959751546e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,0.0004640232364181,287.4050598144531,294.1499938964844,292.6824951171875,292.2644958496094,294.3208923339844,293.0511779785156,285.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897825075313,4.669536757262449e-09,0.0009897778509184,-0.011285807006061,0.0,0.0,0.0,-0.00712769664824,60.0,10.982111930847168,-0.0,-6.67944561882905e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,9.324872371507809e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911682128906,0.0,0.0,9.819701517699286e-05,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80322265625,0.0,0.0,7.252809882629663e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,9.819692058954388e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,0.0004658016259782,287.3840026855469,294.1499938964844,292.6402587890625,292.2517395019531,294.2915344238281,292.98297119140625,285.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935799753293,5.113083290098075e-09,0.0009935748530551,-0.012447859160602,0.0,0.0,0.0,-0.0073476028628647,60.0,10.975932121276855,-0.0,-6.730740409466307e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,9.324872371507809e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911682128906,0.0,0.0,9.819701517699286e-05,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80322265625,0.0,0.0,7.252809882629663e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,9.819692058954388e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,0.0004658016259782,287.3840026855469,294.1499938964844,292.6402587890625,292.2517395019531,294.2915344238281,292.98297119140625,285.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935799753293,5.113083290098075e-09,0.0009935748530551,-0.012447859160602,0.0,0.0,0.0,-0.0073476028628647,60.0,10.975932121276855,-0.0,-6.730740409466307e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,9.341538680018856e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78131103515625,0.0,0.0,9.837251127464695e-05,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,7.26577200111933e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.83724239631556e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,0.0004666341119445,287.3735656738281,294.1499938964844,292.6212463378906,292.2456970214844,294.2767944335937,292.94927978515625,285.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953591506928,5.320718532431101e-09,0.000995353795588,-0.012991826981306,0.0,0.0,0.0,-0.0074505540542304,60.0,10.973017692565918,-0.0,-6.754819992238481e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245544433594,0.0,0.0,9.35509378905408e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714538574219,0.0,0.0,9.85152437351644e-05,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833557128906,0.0,0.0,7.276314136106521e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759704589844,0.0,0.0,9.851515642367303e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,0.0004673112125601,287.3631286621094,294.1499938964844,292.603759765625,292.2398986816406,294.26202392578125,292.9159240722656,285.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967980440706,5.489579457673699e-09,0.0009967925725504,-0.013434212654829,0.0,0.0,0.0,-0.0075342394411563,60.0,10.9696044921875,-0.0,-6.774435235001874e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,9.37449440243654e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519226074219,0.0,0.0,9.871952352114022e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.763671875,0.0,0.0,7.291402289411053e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,9.871943620964883e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,0.000468280253699,287.342529296875,294.1499938964844,292.5735168457031,292.22900390625,294.232421875,292.85357666015625,285.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988654637709,5.731259467012251e-09,0.0009988597594201,-0.0140673490241169,0.0,0.0,0.0,-0.0076540536247193,60.0,10.95783805847168,-0.0,-6.802557805940523e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,9.37449440243654e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519226074219,0.0,0.0,9.871952352114022e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.763671875,0.0,0.0,7.291402289411053e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,9.871943620964883e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,0.000468280253699,287.342529296875,294.1499938964844,292.5735168457031,292.22900390625,294.232421875,292.85357666015625,285.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988654637709,5.731259467012251e-09,0.0009988597594201,-0.0140673490241169,0.0,0.0,0.0,-0.0076540536247193,60.0,10.95783805847168,-0.0,-6.802557805940523e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,9.386392048327252e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,9.884480095934124e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,7.300654397113249e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,9.884471364784986e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,0.0004688745248131,287.3222045898437,294.1499938964844,292.54998779296875,292.2191772460937,294.2029113769531,292.79742431640625,285.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001333430409,5.879466247193932e-09,0.0010001274058595,-0.0144556025043129,0.0,0.0,0.0,-0.0077275279909372,60.0,10.940752029418944,-0.0,-6.819832520932323e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,9.386392048327252e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,9.884480095934124e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,7.300654397113249e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,9.884471364784986e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,0.0004688745248131,287.3222045898437,294.1499938964844,292.54998779296875,292.2191772460937,294.2029113769531,292.79742431640625,285.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001333430409,5.879466247193932e-09,0.0010001274058595,-0.0144556025043129,0.0,0.0,0.0,-0.0077275279909372,60.0,10.940752029418944,-0.0,-6.819832520932323e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,9.393989603267984e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,9.892478556139396e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,7.306561747100204e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,9.892469097394496e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,0.0004692539514508,287.3023681640625,294.1499938964844,292.53082275390625,292.21044921875,294.17364501953125,292.7506103515625,285.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009404504671,5.974084782423006e-09,0.0010009345132857,-0.0147034712135791,0.0,0.0,0.0,-0.0077744242735207,60.0,10.920158386230469,-0.0,-6.830872933960563e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,9.393989603267984e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,9.892478556139396e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,7.306561747100204e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,9.892469097394496e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,0.0004692539514508,287.3023681640625,294.1499938964844,292.53082275390625,292.21044921875,294.17364501953125,292.7506103515625,285.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009404504671,5.974084782423006e-09,0.0010009345132857,-0.0147034712135791,0.0,0.0,0.0,-0.0077744242735207,60.0,10.920158386230469,-0.0,-6.830872933960563e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,9.40153404371813e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947021484375,0.0,0.0,9.9004217190668e-05,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060241699219,0.0,0.0,7.312429079320282e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,9.900412987917662e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,0.0004696307878475,287.28289794921875,294.1499938964844,292.5133056640625,292.2027282714844,294.1446838378906,292.7083435058594,285.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017440654337,6.068056279673328e-09,0.001001738011837,-0.0149496411904692,0.0,0.0,0.0,-0.0078210094943642,60.0,10.900179862976074,-0.0,-6.841846555971642e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,9.40153404371813e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947021484375,0.0,0.0,9.9004217190668e-05,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060241699219,0.0,0.0,7.312429079320282e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,9.900412987917662e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,0.0004696307878475,287.28289794921875,294.1499938964844,292.5133056640625,292.2027282714844,294.1446838378906,292.7083435058594,285.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017440654337,6.068056279673328e-09,0.001001738011837,-0.0149496411904692,0.0,0.0,0.0,-0.0078210094943642,60.0,10.900179862976074,-0.0,-6.841846555971642e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,9.40531026571989e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,9.904397302307189e-05,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,7.315364928217605e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,9.904388571158051e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,0.0004698193806689,287.2732849121094,294.1499938964844,292.5051574707031,292.1992492675781,294.1303100585937,292.6893920898437,285.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021462803706,6.115087991531709e-09,0.0010021402267739,-0.0150728449225425,0.0,0.0,0.0,-0.0078443260863423,60.0,10.890708923339844,-0.0,-6.847341893490011e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260131835937,0.0,0.0,9.409087942913176e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,9.9083743407391e-05,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,7.318302959902212e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,9.908365609589964e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,0.0004700080608017,287.26373291015625,294.1499938964844,292.4974060058594,292.19598388671875,294.1159973144531,292.6713562011719,285.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025487281382,6.162140575582953e-09,0.0010025426745414,-0.0151961026713252,0.0,0.0,0.0,-0.0078676519915461,60.0,10.881502151489258,-0.0,-6.852841494264794e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069396972656,0.0,0.0,9.416651300853118e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,9.916337148752064e-05,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,7.324184116441756e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,9.916329145198688e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,0.0004703858285211,287.2447814941406,294.1499938964844,292.48309326171875,292.190185546875,294.0875244140625,292.6369323730469,285.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256342999222397e-09,0.0010033481521531,-0.0154428714886307,0.0,0.0,0.0,-0.0079143522307276,60.0,10.863670349121094,-0.0,-6.863859880468226e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069396972656,0.0,0.0,9.416651300853118e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,9.916337148752064e-05,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,7.324184116441756e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,9.916329145198688e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,0.0004703858285211,287.2447814941406,294.1499938964844,292.48309326171875,292.190185546875,294.0875244140625,292.6369323730469,285.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256342999222397e-09,0.0010033481521531,-0.0154428714886307,0.0,0.0,0.0,-0.0079143522307276,60.0,10.863670349121094,-0.0,-6.863859880468226e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880798339844,0.0,0.0,9.424243035027756e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.639404296875,0.0,0.0,9.924329788191244e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502990722656,0.0,0.0,7.330086373258382e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435241699219,0.0,0.0,9.924321057042108e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,0.0004707649641204,287.22613525390625,294.1499938964844,292.47027587890625,292.1852722167969,294.059326171875,292.60626220703125,285.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350892256534735e-09,0.0010041566565632,-0.0156905464828014,0.0,0.0,0.0,-0.0079612247645854,60.0,10.84727954864502,-0.0,-6.874927294120425e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880798339844,0.0,0.0,9.424243035027756e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.639404296875,0.0,0.0,9.924329788191244e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502990722656,0.0,0.0,7.330086373258382e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435241699219,0.0,0.0,9.924321057042108e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,0.0004707649641204,287.22613525390625,294.1499938964844,292.47027587890625,292.1852722167969,294.059326171875,292.60626220703125,285.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350892256534735e-09,0.0010041566565632,-0.0156905464828014,0.0,0.0,0.0,-0.0079612247645854,60.0,10.84727954864502,-0.0,-6.874927294120425e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694030761719,0.0,0.0,9.431863145437092e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,9.932352259056644e-05,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,7.336011913139373e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.932344255503268e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,0.0004711455549113,287.2077331542969,294.1499938964844,292.4590148925781,292.1811828613281,294.03143310546875,292.5790100097656,285.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458021142854705e-09,0.0010049681877717,-0.0159391611814498,0.0,0.0,0.0,-0.008008275181055,60.0,10.832359313964844,-0.0,-6.8860458668496e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694030761719,0.0,0.0,9.431863145437092e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,9.932352259056644e-05,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,7.336011913139373e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.932344255503268e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,0.0004711455549113,287.2077331542969,294.1499938964844,292.4590148925781,292.1811828613281,294.03143310546875,292.5790100097656,285.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458021142854705e-09,0.0010049681877717,-0.0159391611814498,0.0,0.0,0.0,-0.008008275181055,60.0,10.832359313964844,-0.0,-6.8860458668496e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,9.439509449293836e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,9.940403106156737e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,7.341957825701684e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,9.9403943750076e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,0.0004715274553745,287.18963623046875,294.1499938964844,292.4491882324219,292.17791748046875,294.0038757324219,292.554931640625,285.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041486229915e-09,0.0010057826293632,-0.0161886382848024,0.0,0.0,0.0,-0.0080554895102977,60.0,10.818903923034668,-0.0,-6.89721204594207e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,9.439509449293836e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,9.940403106156737e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,7.341957825701684e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,9.9403943750076e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,0.0004715274553745,287.18963623046875,294.1499938964844,292.4491882324219,292.17791748046875,294.0038757324219,292.554931640625,285.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041486229915e-09,0.0010057826293632,-0.0161886382848024,0.0,0.0,0.0,-0.0080554895102977,60.0,10.818903923034668,-0.0,-6.89721204594207e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,9.443341696169227e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,9.9444376246538e-05,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,7.344938057940453e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,9.944429621100426e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,0.0004717188712675,287.18072509765625,294.1499938964844,292.44482421875,292.17657470703125,293.9902648925781,292.5443420410156,286.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588776635396698e-09,0.0010061908978968,-0.0163136776536703,0.0,0.0,0.0,-0.0080791544169187,60.0,10.812886238098145,-0.0,-6.902811833242596e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,9.447177581023424e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,9.948475781129672e-05,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,7.347920472966507e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,9.948467777576298e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,0.0004719104617834,287.171875,294.1499938964844,292.4408264160156,292.1754150390625,293.9767761230469,292.5343933105469,286.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.016438815742731,0.0,0.0,0.0,-0.0081028379499912,60.0,10.807168006896973,-0.0,-6.908418725970479e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,9.454855171497913e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,9.956559370039032e-05,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,7.353891123784706e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,9.956551366485657e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,0.0004722939047496,287.154296875,294.1499938964844,292.4338684082031,292.1736145019531,293.9499206542969,292.5156555175781,286.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.796330451965332,-0.0,-6.919648853909166e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,9.454855171497913e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,9.956559370039032e-05,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,7.353891123784706e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,9.956551366485657e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,0.0004722939047496,287.154296875,294.1499938964844,292.4338684082031,292.1736145019531,293.9499206542969,292.5156555175781,286.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.796330451965332,-0.0,-6.919648853909166e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966796875,0.0,0.0,9.462537127546966e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.964646596927196e-05,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,7.359863957390189e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,9.96463859337382e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580139160156,0.0,0.0,0.0004726775805465,287.1369934082031,294.1499938964844,292.4282531738281,292.1724853515625,293.9234619140625,292.4996337890625,286.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856502411578e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976763904094,60.0,10.78689956665039,-0.0,-6.930893903245305e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966796875,0.0,0.0,9.462537127546966e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.964646596927196e-05,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,7.359863957390189e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,9.96463859337382e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580139160156,0.0,0.0,0.0004726775805465,287.1369934082031,294.1499938964844,292.4282531738281,292.1724853515625,293.9234619140625,292.4996337890625,286.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856502411578e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976763904094,60.0,10.78689956665039,-0.0,-6.930893903245305e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.470212535234168e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.972728003049268e-05,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,7.365833153016865e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,9.972720727091656e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,0.0004730609653051,287.1199951171875,294.1499938964844,292.4239807128906,292.1719970703125,293.8974304199219,292.4859619140625,286.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234622479541486e-09,0.001009052619338,-0.017190346494317,0.0,0.0,0.0,-0.0082450723275542,60.0,10.778721809387209,-0.0,-6.94213966312418e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.470212535234168e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.972728003049268e-05,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,7.365833153016865e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,9.972720727091656e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,0.0004730609653051,287.1199951171875,294.1499938964844,292.4239807128906,292.1719970703125,293.8974304199219,292.4859619140625,286.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234622479541486e-09,0.001009052619338,-0.017190346494317,0.0,0.0,0.0,-0.0082450723275542,60.0,10.778721809387209,-0.0,-6.94213966312418e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.477876301389188e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,9.980796312447636e-05,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,7.371792162302881e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,9.980788308894262e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,0.0004734437097795,287.1032409667969,294.1499938964844,292.4210205078125,292.17205810546875,293.871826171875,292.47442626953125,286.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018910785916432e-09,0.0010098688071593,-0.0174403563141822,0.0,0.0,0.0,-0.0082923900336027,60.0,10.77170753479004,-0.0,-6.953376185947492e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.477876301389188e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,9.980796312447636e-05,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,7.371792162302881e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,9.980788308894262e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,0.0004734437097795,287.1032409667969,294.1499938964844,292.4210205078125,292.17205810546875,293.871826171875,292.47442626953125,286.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018910785916432e-09,0.0010098688071593,-0.0174403563141822,0.0,0.0,0.0,-0.0082923900336027,60.0,10.77170753479004,-0.0,-6.953376185947492e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,9.481700544711202e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,9.984822827391326e-05,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,7.374765846179798e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,9.984814823837952e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,0.0004736347182188,287.094970703125,294.1499938964844,292.4200134277344,292.1723022460937,293.8592529296875,292.4696655273437,286.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.066543794564951e-09,0.0010102761443704,-0.0175651181489229,0.0,0.0,0.0,-0.008316003717482,60.0,10.768742561340332,-0.0,-6.958986631389052e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,9.48552115005441e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000915527344,0.0,0.0,9.988845704356208e-05,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,7.377737347269431e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.988837700802831e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,0.0004738255520351,287.0867919921875,294.1499938964844,292.4193115234375,292.17266845703125,293.84674072265625,292.46533203125,286.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114135502916952e-09,0.0010106830159202,-0.01768977381289,0.0,0.0,0.0,-0.0083395969122648,60.0,10.766003608703612,-0.0,-6.964594945202407e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.493153629591689e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,9.996881271945313e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,7.38367234589532e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,9.996873268391936e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,0.0004742067540064,287.070556640625,294.1499938964844,292.4188537597656,292.1737365722656,293.822021484375,292.4575500488281,286.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,10.760993003845217,-0.0,-6.975803756859025e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
