time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058020,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,9.67735395533964e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18701171875,0.0,0.0,0.0001019082556013,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946105957031,0.0,0.0,7.526917033828795e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898803710937,0.0,0.0,0.0001019081973936,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922912597656,0.0,0.0,0.000483407115098,286.7943420410156,294.1499938964844,292.6235656738281,292.2416076660156,293.4291381835937,292.5826110839844,286.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503703601865254e-09,0.0010311170481145,-0.0239475164562463,0.0,0.0,0.0,-0.0095242131501436,60.0,10.79879665374756,-0.0,-7.249079203575094e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,9.67735395533964e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18701171875,0.0,0.0,0.0001019082556013,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946105957031,0.0,0.0,7.526917033828795e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898803710937,0.0,0.0,0.0001019081973936,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922912597656,0.0,0.0,0.000483407115098,286.7943420410156,294.1499938964844,292.6235656738281,292.2416076660156,293.4291381835937,292.5826110839844,286.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503703601865254e-09,0.0010311170481145,-0.0239475164562463,0.0,0.0,0.0,-0.0095242131501436,60.0,10.79879665374756,-0.0,-7.249079203575094e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074279785156,0.0,0.0,9.685262193670496e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1739501953125,0.0,0.0,0.0001019915216602,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18145751953125,0.0,0.0,7.533066673204303e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767883300781,0.0,0.0,0.0001019914634525,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791381835937,0.0,0.0,0.000483802112285,286.7828674316406,294.1499938964844,292.6457824707031,292.2505798339844,293.4154052734375,292.6022033691406,286.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.602211470394197e-09,0.0010319584980607,-0.02420543320477,0.0,0.0,0.0,-0.0095730433240532,60.0,10.81018352508545,-0.0,-7.260928924779364e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074279785156,0.0,0.0,9.685262193670496e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1739501953125,0.0,0.0,0.0001019915216602,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18145751953125,0.0,0.0,7.533066673204303e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767883300781,0.0,0.0,0.0001019914634525,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791381835937,0.0,0.0,0.000483802112285,286.7828674316406,294.1499938964844,292.6457824707031,292.2505798339844,293.4154052734375,292.6022033691406,286.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.602211470394197e-09,0.0010319584980607,-0.02420543320477,0.0,0.0,0.0,-0.0095730433240532,60.0,10.81018352508545,-0.0,-7.260928924779364e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939697265625,0.0,0.0,9.692786261439323e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16094970703125,0.0,0.0,0.0001020707422867,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683349609375,0.0,0.0,7.538917270721868e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16375732421875,0.0,0.0,0.000102070684079,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16607666015625,0.0,0.0,0.0004841779009439,286.771484375,294.1499938964844,292.6691589355469,292.26055908203125,293.40191650390625,292.62225341796875,286.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327711934223,9.695932945419372e-09,0.0010327615309506,-0.0244508106261491,0.0,0.0,0.0,-0.0096195125952363,60.0,10.82198715209961,-0.0,-7.2722116328805e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939697265625,0.0,0.0,9.692786261439323e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16094970703125,0.0,0.0,0.0001020707422867,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683349609375,0.0,0.0,7.538917270721868e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16375732421875,0.0,0.0,0.000102070684079,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16607666015625,0.0,0.0,0.0004841779009439,286.771484375,294.1499938964844,292.6691589355469,292.26055908203125,293.40191650390625,292.62225341796875,286.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327711934223,9.695932945419372e-09,0.0010327615309506,-0.0244508106261491,0.0,0.0,0.0,-0.0096195125952363,60.0,10.82198715209961,-0.0,-7.2722116328805e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1809997558594,0.0,0.0,9.699139627628028e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483459472656,0.0,0.0,0.000102137630165,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556701660156,0.0,0.0,7.54385837353766e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.151123046875,0.0,0.0,0.0001021375719574,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534423828125,0.0,0.0,0.0004844952200073,286.7606506347656,294.1499938964844,292.6935729980469,292.2713928222656,293.3900451660156,292.64501953125,286.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334462858736,9.775069642614652e-09,0.0010334365069866,-0.0246580019593238,0.0,0.0,0.0,-0.0096587361767888,60.0,10.836187362670898,-0.0,-7.281745695308929e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1809997558594,0.0,0.0,9.699139627628028e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483459472656,0.0,0.0,0.000102137630165,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556701660156,0.0,0.0,7.54385837353766e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.151123046875,0.0,0.0,0.0001021375719574,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534423828125,0.0,0.0,0.0004844952200073,286.7606506347656,294.1499938964844,292.6935729980469,292.2713928222656,293.3900451660156,292.64501953125,286.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334462858736,9.775069642614652e-09,0.0010334365069866,-0.0246580019593238,0.0,0.0,0.0,-0.0096587361767888,60.0,10.836187362670898,-0.0,-7.281745695308929e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1745300292969,0.0,0.0,9.702314127935097e-05,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421203613281,0.0,0.0,0.0001021710559143,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493835449219,0.0,0.0,7.54632637836039e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448669433594,0.0,0.0,0.0001021709977067,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14715576171875,0.0,0.0,0.0004846537776757,286.7552490234375,294.1499938964844,292.70611572265625,292.27703857421875,293.3843078613281,292.6564636230469,286.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337849380448,9.814607793146024e-09,0.0010337750427424,-0.0247615166008472,0.0,0.0,0.0,-0.0096783386543393,60.0,10.843552589416504,-0.0,-7.286511305437672e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680603027344,0.0,0.0,9.70547625911422e-05,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358337402344,0.0,0.0,0.0001022043506964,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14306640625,0.0,0.0,7.548785652033985e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385803222656,0.0,0.0,0.0001022042924887,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1408386230469,0.0,0.0,0.0004848117241635,286.7498779296875,294.1499938964844,292.7188415527344,292.2828674316406,293.37847900390625,292.66778564453125,286.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341223096475,9.853999394238144e-09,0.0010341125307604,-0.0248646456748247,0.0,0.0,0.0,-0.0096978703513741,60.0,10.850811958312988,-0.0,-7.291260573083491e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1598815917969,0.0,0.0,9.7094256489072e-05,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278991699219,0.0,0.0,0.0001022459327941,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13507080078125,0.0,0.0,7.551856833742931e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.130615234375,0.0,0.0,0.0001022458745865,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13287353515625,0.0,0.0,0.0004850089899264,286.7430725097656,294.1499938964844,292.7353820800781,292.2904663085937,293.3713684082031,292.682861328125,286.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345425689592,9.903192044191655e-09,0.0010345326736569,-0.0249934364110231,0.0,0.0,0.0,-0.0097222542390227,60.0,10.860535621643066,-0.0,-7.297194315469825e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552734375,0.0,0.0,9.711659367894754e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234436035156,0.0,0.0,0.0001022694414132,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305847167969,0.0,0.0,7.553593604825437e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.12615966796875,0.0,0.0,0.0001022693904815,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283874511719,0.0,0.0,0.0004851205158047,286.7392578125,294.1499938964844,292.7447814941406,292.2948303222656,293.3674011230469,292.6913757324219,286.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347800562158,9.931009792296663e-09,0.0010347701609134,-0.0250662639737129,0.0,0.0,0.0,-0.0097360424697399,60.0,10.866003036499023,-0.0,-7.30055020881082e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.142578125,0.0,0.0,9.71719200606458e-05,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1111755371094,0.0,0.0,0.0001023277000058,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11822509765625,0.0,0.0,7.557895878562704e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138610839844,0.0,0.0,0.0001023276417981,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1160583496094,0.0,0.0,0.0004853968857787,286.7287902832031,294.1499938964844,292.7712707519531,292.30712890625,293.35675048828125,292.71588134765625,286.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353699326515,9.999926220416457e-09,0.0010353599209338,-0.0252466890960931,0.0,0.0,0.0,-0.0097702099010348,60.0,10.88139533996582,-0.0,-7.308868532618362e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.142578125,0.0,0.0,9.71719200606458e-05,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1111755371094,0.0,0.0,0.0001023277000058,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11822509765625,0.0,0.0,7.557895878562704e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138610839844,0.0,0.0,0.0001023276417981,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1160583496094,0.0,0.0,0.0004853968857787,286.7287902832031,294.1499938964844,292.7712707519531,292.30712890625,293.35675048828125,292.71588134765625,286.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353699326515,9.999926220416457e-09,0.0010353599209338,-0.0252466890960931,0.0,0.0,0.0,-0.0097702099010348,60.0,10.88139533996582,-0.0,-7.308868532618362e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13006591796875,0.0,0.0,9.720888920128344e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990600585937,0.0,0.0,0.0001023666118271,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059875488281,0.0,0.0,7.560769881820306e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016845703125,0.0,0.0,0.0001023665536195,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1038818359375,0.0,0.0,0.0004855814913753,286.718505859375,294.1499938964844,292.7980651855469,292.319580078125,293.3466796875,292.7409973144531,286.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357642313465,1.0045963172444772e-08,0.0010357542196288,-0.0253672115504741,0.0,0.0,0.0,-0.009793035686016,60.0,10.896169662475586,-0.0,-7.314428529525685e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13006591796875,0.0,0.0,9.720888920128344e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990600585937,0.0,0.0,0.0001023666118271,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059875488281,0.0,0.0,7.560769881820306e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016845703125,0.0,0.0,0.0001023665536195,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1038818359375,0.0,0.0,0.0004855814913753,286.718505859375,294.1499938964844,292.7980651855469,292.319580078125,293.3466796875,292.7409973144531,286.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357642313465,1.0045963172444772e-08,0.0010357542196288,-0.0253672115504741,0.0,0.0,0.0,-0.009793035686016,60.0,10.896169662475586,-0.0,-7.314428529525685e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11773681640625,0.0,0.0,9.72151246969588e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871276855469,0.0,0.0,0.0001023731747409,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.093994140625,0.0,0.0,7.561254460597411e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0897521972656,0.0,0.0,0.0001023731165332,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918884277344,0.0,0.0,0.0004856126324739,286.70849609375,294.1499938964844,292.8250732421875,292.3320007324219,293.3374328613281,292.7667236328125,286.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035829889588,1.0053716081870334e-08,0.001035819761455,-0.0253875087946653,0.0,0.0,0.0,-0.0097968755289912,60.0,10.908958435058594,-0.0,-7.315365024851418e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11773681640625,0.0,0.0,9.72151246969588e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871276855469,0.0,0.0,0.0001023731747409,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.093994140625,0.0,0.0,7.561254460597411e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0897521972656,0.0,0.0,0.0001023731165332,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918884277344,0.0,0.0,0.0004856126324739,286.70849609375,294.1499938964844,292.8250732421875,292.3320007324219,293.3374328613281,292.7667236328125,286.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035829889588,1.0053716081870334e-08,0.001035819761455,-0.0253875087946653,0.0,0.0,0.0,-0.0097968755289912,60.0,10.908958435058594,-0.0,-7.315365024851418e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11163330078125,0.0,0.0,9.721109381644057e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08123779296875,0.0,0.0,0.0001023689183057,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880432128906,0.0,0.0,7.560940139228478e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08380126953125,0.0,0.0,0.000102368860098,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859375,0.0,0.0,0.0004855924635194,286.7035217285156,294.1499938964844,292.83856201171875,292.3381652832031,293.3329467773437,292.7796630859375,286.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357860010117,1.0048677445695375e-08,0.0010357758728787,-0.0253743194043636,0.0,0.0,0.0,-0.0097943739965558,60.0,10.914758682250977,-0.0,-7.31475608972687e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055908203125,0.0,0.0,9.720031084725632e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07537841796875,0.0,0.0,0.0001023575605358,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821228027344,0.0,0.0,7.560101221315563e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07794189453125,0.0,0.0,0.0001023575023282,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800476074219,0.0,0.0,0.0004855385923292,286.6986389160156,294.1499938964844,292.85205078125,292.34423828125,293.32867431640625,292.7926940917969,286.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356707498431,1.0035235753491634e-08,0.0010356607381254,-0.0253391284495592,0.0,0.0,0.0,-0.0097877085208892,60.0,10.919859886169434,-0.0,-7.31313249957566e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935974121094,0.0,0.0,9.716837666928768e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0637512207031,0.0,0.0,0.0001023239092319,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0704345703125,0.0,0.0,7.557615754194558e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0662841796875,0.0,0.0,0.0001023238583002,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0683898925781,0.0,0.0,0.0004853790160268,286.68896484375,294.1499938964844,292.87890625,292.35614013671875,293.3205261230469,292.8187561035156,286.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353329125791,9.995422267650156e-09,0.0010353229008615,-0.0252348966896533,0.0,0.0,0.0,-0.009767984971404,60.0,10.92883586883545,-0.0,-7.308324967425507e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935974121094,0.0,0.0,9.716837666928768e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0637512207031,0.0,0.0,0.0001023239092319,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0704345703125,0.0,0.0,7.557615754194558e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0662841796875,0.0,0.0,0.0001023238583002,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0683898925781,0.0,0.0,0.0004853790160268,286.68896484375,294.1499938964844,292.87890625,292.35614013671875,293.3205261230469,292.8187561035156,286.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353329125791,9.995422267650156e-09,0.0010353229008615,-0.0252348966896533,0.0,0.0,0.0,-0.009767984971404,60.0,10.92883586883545,-0.0,-7.308324967425507e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820007324219,0.0,0.0,9.709859295981003e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05255126953125,0.0,0.0,0.00010225042206,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05914306640625,0.0,0.0,7.552187889814377e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550537109375,0.0,0.0,0.0001022503638523,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05712890625,0.0,0.0,0.0004850304103456,286.6798095703125,294.1499938964844,292.9054260253906,292.36749267578125,293.31378173828125,292.8445739746094,286.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345872724428,9.908458942220476e-09,0.0010345773771405,-0.0250072237104177,0.0,0.0,0.0,-0.0097248638048768,60.0,10.932247161865234,-0.0,-7.297829540675593e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820007324219,0.0,0.0,9.709859295981003e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05255126953125,0.0,0.0,0.00010225042206,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05914306640625,0.0,0.0,7.552187889814377e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550537109375,0.0,0.0,0.0001022503638523,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05712890625,0.0,0.0,0.0004850304103456,286.6798095703125,294.1499938964844,292.9054260253906,292.36749267578125,293.31378173828125,292.8445739746094,286.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345872724428,9.908458942220476e-09,0.0010345773771405,-0.0250072237104177,0.0,0.0,0.0,-0.0097248638048768,60.0,10.932247161865234,-0.0,-7.297829540675593e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0705871582031,0.0,0.0,9.702976967673747e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04150390625,0.0,0.0,0.0001021779316943,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04803466796875,0.0,0.0,7.54683424020186e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439758300781,0.0,0.0,0.0001021778807626,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0460205078125,0.0,0.0,0.0004846865776926,286.6708374023437,294.1499938964844,292.93145751953125,292.3781433105469,293.3074645996094,292.8699951171875,286.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338583961129,9.822696434014231e-09,0.0010338485008105,-0.0247826874256134,0.0,0.0,0.0,-0.0096823703497648,60.0,10.934508323669434,-0.0,-7.287485459528399e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0705871582031,0.0,0.0,9.702976967673747e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04150390625,0.0,0.0,0.0001021779316943,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04803466796875,0.0,0.0,7.54683424020186e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439758300781,0.0,0.0,0.0001021778807626,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0460205078125,0.0,0.0,0.0004846865776926,286.6708374023437,294.1499938964844,292.93145751953125,292.3781433105469,293.3074645996094,292.8699951171875,286.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338583961129,9.822696434014231e-09,0.0010338485008105,-0.0247826874256134,0.0,0.0,0.0,-0.0096823703497648,60.0,10.934508323669434,-0.0,-7.287485459528399e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592346191406,0.0,0.0,9.694390610093252e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.030517578125,0.0,0.0,0.0001020874988171,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03692626953125,0.0,0.0,7.540154183516279e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.032958984375,0.0,0.0,0.0001020874478854,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03497314453125,0.0,0.0,0.0004842576163355,286.6618957519531,294.1499938964844,292.95684814453125,292.387939453125,293.30133056640625,292.8954162597656,286.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329411597922,9.715687809830342e-09,0.0010329313809052,-0.0245025288313627,0.0,0.0,0.0,-0.0096293110400438,60.0,10.935572624206545,-0.0,-7.274590529959823e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592346191406,0.0,0.0,9.694390610093252e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.030517578125,0.0,0.0,0.0001020874988171,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03692626953125,0.0,0.0,7.540154183516279e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.032958984375,0.0,0.0,0.0001020874478854,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03497314453125,0.0,0.0,0.0004842576163355,286.6618957519531,294.1499938964844,292.95684814453125,292.387939453125,293.30133056640625,292.8954162597656,286.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329411597922,9.715687809830342e-09,0.0010329313809052,-0.0245025288313627,0.0,0.0,0.0,-0.0096293110400438,60.0,10.935572624206545,-0.0,-7.274590529959823e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536804199219,0.0,0.0,9.68973254202865e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.025146484375,0.0,0.0,0.0001020384443108,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03155517578125,0.0,0.0,7.536530756624416e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.027587890625,0.0,0.0,0.0001020383933791,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02960205078125,0.0,0.0,0.000484024931211,286.6576232910156,294.1499938964844,292.9692077636719,292.3924560546875,293.2987060546875,292.90771484375,286.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324430186301,9.65764179738926e-09,0.0010324333561584,-0.0243505574762821,0.0,0.0,0.0,-0.0096005266532301,60.0,10.933719635009766,-0.0,-7.267600921068151e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0481262207031,0.0,0.0,9.684917313279584e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.019775390625,0.0,0.0,0.0001019877308863,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.026123046875,0.0,0.0,7.532785821240395e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221862792969,0.0,0.0,0.0001019876799546,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.024169921875,0.0,0.0,0.0004837843880522,286.6532897949219,294.1499938964844,292.9813842773437,292.39666748046875,293.2959899902344,292.920166015625,286.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319306747987,9.59763912788958e-09,0.001031921012327,-0.0241934601217508,0.0,0.0,0.0,-0.0095707848668098,60.0,10.932311058044434,-0.0,-7.26037825415915e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401611328125,0.0,0.0,9.678332571638748e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120849609375,0.0,0.0,0.0001019183764583,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.01837158203125,0.0,0.0,7.527662819484249e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01446533203125,0.0,0.0,0.0001019183255266,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164489746094,0.0,0.0,0.0004834554274566,286.6471252441406,294.1499938964844,292.9984436035156,292.4022521972656,293.2922668457031,292.9378356933594,286.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312283411622,9.515576770979806e-09,0.0010312187951058,-0.0239786021411418,0.0,0.0,0.0,-0.0095301000401377,60.0,10.92946434020996,-0.0,-7.250506683931236e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370788574219,0.0,0.0,9.675788169261068e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00909423828125,0.0,0.0,0.0001018915791064,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0153503417969,0.0,0.0,7.525683759013191e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.011474609375,0.0,0.0,0.0001018915281747,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.013427734375,0.0,0.0,0.0004833283019252,286.64471435546875,294.1499938964844,293.0049133300781,292.4042358398437,293.29083251953125,292.9447021484375,286.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309565113857,9.48386968957493e-09,0.0010309470817446,-0.0238955859094858,0.0,0.0,0.0,-0.0095143783837556,60.0,10.92835521697998,-0.0,-7.246694622153883e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262451171875,0.0,0.0,9.668235725257546e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.99859619140625,0.0,0.0,0.0001018120456137,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047912597656,0.0,0.0,7.519809150835499e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009460449219,0.0,0.0,0.000101811994682,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028991699219,0.0,0.0,0.000482951028971,286.63641357421875,294.1499938964844,293.0272827148437,292.410400390625,293.2862548828125,292.9682922363281,286.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301518486812,9.389760080580345e-09,0.0010301424190402,-0.0236491803079843,0.0,0.0,0.0,-0.0094677247107028,60.0,10.922014236450195,-0.0,-7.235384202886054e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262451171875,0.0,0.0,9.668235725257546e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.99859619140625,0.0,0.0,0.0001018120456137,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047912597656,0.0,0.0,7.519809150835499e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009460449219,0.0,0.0,0.000101811994682,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028991699219,0.0,0.0,0.000482951028971,286.63641357421875,294.1499938964844,293.0272827148437,292.410400390625,293.2862548828125,292.9682922363281,286.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301518486812,9.389760080580345e-09,0.0010301424190402,-0.0236491803079843,0.0,0.0,0.0,-0.0094677247107028,60.0,10.922014236450195,-0.0,-7.235384202886054e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155639648437,0.0,0.0,9.661238436819986e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98828125,0.0,0.0,0.000101738347439,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.994384765625,0.0,0.0,7.514366006944329e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906005859375,0.0,0.0,0.0001017382965073,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925231933594,0.0,0.0,0.0004826014628633,286.6282653808594,294.1499938964844,293.04833984375,292.4150390625,293.28204345703125,292.9910888671875,286.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294059757143,9.302556058798928e-09,0.0010293966624885,-0.0234208535403013,0.0,0.0,0.0,-0.0094244936481118,60.0,10.91394329071045,-0.0,-7.224912934589156e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155639648437,0.0,0.0,9.661238436819986e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98828125,0.0,0.0,0.000101738347439,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.994384765625,0.0,0.0,7.514366006944329e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906005859375,0.0,0.0,0.0001017382965073,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925231933594,0.0,0.0,0.0004826014628633,286.6282653808594,294.1499938964844,293.04833984375,292.4150390625,293.28204345703125,292.9910888671875,286.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294059757143,9.302556058798928e-09,0.0010293966624885,-0.0234208535403013,0.0,0.0,0.0,-0.0094244936481118,60.0,10.91394329071045,-0.0,-7.224912934589156e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0051574707031,0.0,0.0,9.655071335146204e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97821044921875,0.0,0.0,0.0001016733949654,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842529296875,0.0,0.0,7.509568240493536e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804992675781,0.0,0.0,0.0001016733440337,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.0,0.0004822933697141,286.62042236328125,294.1499938964844,293.06787109375,292.4179382324219,293.27850341796875,293.0122375488281,286.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287488112226,9.225701980142276e-09,0.0010287396144121,-0.023219620808959,0.0,0.0,0.0,-0.0093863941729068,60.0,10.902259826660156,-0.0,-7.21569008987899e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0051574707031,0.0,0.0,9.655071335146204e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97821044921875,0.0,0.0,0.0001016733949654,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842529296875,0.0,0.0,7.509568240493536e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804992675781,0.0,0.0,0.0001016733440337,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.0,0.0004822933697141,286.62042236328125,294.1499938964844,293.06787109375,292.4179382324219,293.27850341796875,293.0122375488281,286.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287488112226,9.225701980142276e-09,0.0010287396144121,-0.023219620808959,0.0,0.0,0.0,-0.0093863941729068,60.0,10.902259826660156,-0.0,-7.21569008987899e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999694824219,0.0,0.0,9.652045264374463e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97320556640625,0.0,0.0,0.0001016415189951,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97918701171875,0.0,0.0,7.507214468205348e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754638671875,0.0,0.0,0.0001016414753394,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97735595703125,0.0,0.0,0.0004821422044187,286.61651611328125,294.1499938964844,293.0770263671875,292.4187316894531,293.2767944335937,293.02264404296875,286.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427388519,9.187990812620228e-09,0.0010284181917086,-0.0231208764016628,0.0,0.0,0.0,-0.0093677043914794,60.0,10.896103858947754,-0.0,-7.211166064280405e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
