time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065040,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,0.0001035742461681,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902770996094,0.0,0.0,0.0001090692021534,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,8.055818034335971e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.0001090691730496,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927490234375,0.0,0.0,0.0005173764075152,286.4386291503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2098083496094,293.1499938964844,286.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035817442461,1.79762427165997e-08,0.0011035638162866,-0.0461079739034175,0.0,0.0,0.0,-0.0137244071811437,60.0,9.583721160888672,-0.0,-8.303589993374771e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7038269042969,0.0,0.0,0.0001036189132719,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879272460937,0.0,0.0,0.0001091162412194,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914978027344,0.0,0.0,8.059292304096743e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68927001953125,0.0,0.0,0.0001091162048396,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903991699219,0.0,0.0,0.0005175995756871,286.437744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.209228515625,293.1499938964844,286.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040561366826,1.8031895976378123e-08,0.0011040380923077,-0.046253353357315,0.0,0.0,0.0,-0.0137519892305135,60.0,9.579937934875488,-0.0,-8.31075297469397e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.701416015625,0.0,0.0,0.0001036520989146,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,0.0001091511803679,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891784667969,0.0,0.0,8.061873086262494e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68701171875,0.0,0.0,0.000109151151264,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881103515625,0.0,0.0,0.0005177652928978,286.4369201660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2086486816406,293.1499938964844,286.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044070124626,1.8073235352744632e-08,0.0011043889680877,-0.0463613457977771,0.0,0.0,0.0,-0.0137724699452519,60.0,9.575714111328123,-0.0,-8.316076360870286e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967468261719,0.0,0.0,0.0001037078909575,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811828613281,0.0,0.0,0.0001092099191737,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846618652344,0.0,0.0,8.06621101219207e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824951171875,0.0,0.0,0.0001092098900699,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68359375,0.0,0.0,0.0005180439911782,286.4353942871094,294.1499938964844,293.1499938964844,291.6635437011719,293.20751953125,293.1499938964844,286.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050045723095,1.8142738866799852e-08,0.0011049864115193,-0.0465428903698921,0.0,0.0,0.0,-0.0138069409877061,60.0,9.566691398620604,-0.0,-8.325028488798125e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967468261719,0.0,0.0,0.0001037078909575,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811828613281,0.0,0.0,0.0001092099191737,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846618652344,0.0,0.0,8.06621101219207e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824951171875,0.0,0.0,0.0001092098900699,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68359375,0.0,0.0,0.0005180439911782,286.4353942871094,294.1499938964844,293.1499938964844,291.6635437011719,293.20751953125,293.1499938964844,286.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050045723095,1.8142738866799852e-08,0.0011049864115193,-0.0465428903698921,0.0,0.0,0.0,-0.0138069409877061,60.0,9.566691398620604,-0.0,-8.325028488798125e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69219970703125,0.0,0.0,0.0001037413530866,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768493652344,0.0,0.0,0.0001092451566364,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802978515625,0.0,0.0,8.068813622230664e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781616210937,0.0,0.0,0.0001092451275326,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,0.0005182111053727,286.4339904785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2064208984375,293.1499938964844,286.6783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053592897951,1.8184422856393212e-08,0.0011053411290049,-0.0466517768800258,0.0,0.0,0.0,-0.0138275977224111,60.0,9.556342124938965,-0.0,-8.330400902423207e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69219970703125,0.0,0.0,0.0001037413530866,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768493652344,0.0,0.0,0.0001092451566364,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802978515625,0.0,0.0,8.068813622230664e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781616210937,0.0,0.0,0.0001092451275326,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,0.0005182111053727,286.4339904785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2064208984375,293.1499938964844,286.6783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053592897951,1.8184422856393212e-08,0.0011053411290049,-0.0466517768800258,0.0,0.0,0.0,-0.0138275977224111,60.0,9.556342124938965,-0.0,-8.330400902423207e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877746582031,0.0,0.0,0.0001037586043821,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6726379394531,0.0,0.0,0.0001092633101507,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.676025390625,0.0,0.0,8.070154581218958e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,0.0001092632883228,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67498779296875,0.0,0.0,0.0005182972527109,286.4327087402344,294.1499938964844,293.1499938964844,291.6635437011719,293.205322265625,293.1499938964844,286.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055445065721,1.8205902563295243e-08,0.0011055263457819,-0.0467078797519207,0.0,0.0,0.0,-0.0138382529839873,60.0,9.544962882995604,-0.0,-8.33316917692173e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877746582031,0.0,0.0,0.0001037586043821,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6726379394531,0.0,0.0,0.0001092633101507,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.676025390625,0.0,0.0,8.070154581218958e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,0.0001092632883228,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67498779296875,0.0,0.0,0.0005182972527109,286.4327087402344,294.1499938964844,293.1499938964844,291.6635437011719,293.205322265625,293.1499938964844,286.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055445065721,1.8205902563295243e-08,0.0011055263457819,-0.0467078797519207,0.0,0.0,0.0,-0.0138382529839873,60.0,9.544962882995604,-0.0,-8.33316917692173e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0001037484107655,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685791015625,0.0,0.0,0.0001092525781132,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67193603515625,0.0,0.0,8.069361501839012e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0001092525490093,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708984375,0.0,0.0,0.0005182463210076,286.4315795898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2042541503906,293.1499938964844,286.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054340284317,1.8193185624681973e-08,0.0011054158676415,-0.0466746687889099,0.0,0.0,0.0,-0.0138319404795765,60.0,9.531670570373535,-0.0,-8.331530665373067e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0001037484107655,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685791015625,0.0,0.0,0.0001092525781132,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67193603515625,0.0,0.0,8.069361501839012e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0001092525490093,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708984375,0.0,0.0,0.0005182463210076,286.4315795898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2042541503906,293.1499938964844,286.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054340284317,1.8193185624681973e-08,0.0011054158676415,-0.0466746687889099,0.0,0.0,0.0,-0.0138319404795765,60.0,9.531670570373535,-0.0,-8.331530665373067e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814270019531,0.0,0.0,0.0001037378970067,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,0.0001092414968297,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.669921875,0.0,0.0,8.068542956607416e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678466796875,0.0,0.0,0.0001092414677259,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,0.0005181937594898,286.4310302734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2037353515625,293.1499938964844,286.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053212219849,1.818007255849352e-08,0.0011053030611947,-0.0466404147446155,0.0,0.0,0.0,-0.013825437054038,60.0,9.524666786193848,-0.0,-8.329840284204695e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793518066406,0.0,0.0,0.0001037210167851,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66461181640625,0.0,0.0,0.0001092237216653,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679382324219,0.0,0.0,8.067230373853818e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658630371094,0.0,0.0,0.0001092236925614,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669006347656,0.0,0.0,0.0005181094747968,286.4305419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2032165527344,293.1499938964844,286.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105141127482,1.8159038717158186e-08,0.0011051229666918,-0.0465854704380035,0.0,0.0,0.0,-0.0138150081038475,60.0,9.51720905303955,-0.0,-8.327129563667769e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753845214844,0.0,0.0,0.0001036679022945,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6608581542969,0.0,0.0,0.0001091677768272,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640930175781,0.0,0.0,8.063098357524723e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620788574219,0.0,0.0,0.0001091677477234,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631164550781,0.0,0.0,0.0005178441060706,286.4296569824219,294.1499938964844,293.1499938964844,291.6635437011719,293.2021789550781,293.1499938964844,286.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045783758163,1.8092839226824253e-08,0.0011045603314414,-0.0464125461876392,0.0,0.0,0.0,-0.0137822069227695,60.0,9.500843048095703,-0.0,-8.318600919210439e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753845214844,0.0,0.0,0.0001036679022945,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6608581542969,0.0,0.0,0.0001091677768272,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640930175781,0.0,0.0,8.063098357524723e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620788574219,0.0,0.0,0.0001091677477234,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631164550781,0.0,0.0,0.0005178441060706,286.4296569824219,294.1499938964844,293.1499938964844,291.6635437011719,293.2021789550781,293.1499938964844,286.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045783758163,1.8092839226824253e-08,0.0011045603314414,-0.0464125461876392,0.0,0.0,0.0,-0.0137822069227695,60.0,9.500843048095703,-0.0,-8.318600919210439e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.671630859375,0.0,0.0,0.0001035877794492,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,0.0001090833975467,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605224609375,0.0,0.0,8.056865772232413e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65850830078125,0.0,0.0,0.0001090833684429,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595153808594,0.0,0.0,0.0005174438701942,286.42901611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2012023925781,293.1499938964844,286.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037243530154,1.7992988432524726e-08,0.0011037064250558,-0.0461517199873924,0.0,0.0,0.0,-0.0137327061966061,60.0,9.48239803314209,-0.0,-8.305745069492333e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.671630859375,0.0,0.0,0.0001035877794492,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,0.0001090833975467,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605224609375,0.0,0.0,8.056865772232413e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65850830078125,0.0,0.0,0.0001090833684429,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595153808594,0.0,0.0,0.0005174438701942,286.42901611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2012023925781,293.1499938964844,286.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037243530154,1.7992988432524726e-08,0.0011037064250558,-0.0461517199873924,0.0,0.0,0.0,-0.0137327061966061,60.0,9.48239803314209,-0.0,-8.305745069492333e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680603027344,0.0,0.0,0.0001034920132951,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539306640625,0.0,0.0,0.0001089825454982,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571044921875,0.0,0.0,8.049417374422774e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551208496094,0.0,0.0,0.0001089825236704,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561279296875,0.0,0.0,0.0005169654614292,286.42852783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.20025634765625,293.1499938964844,286.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027068831026,1.7873658109124335e-08,0.001102688955143,-0.0458399876952171,0.0,0.0,0.0,-0.0136735644191503,60.0,9.462532043457031,-0.0,-8.29039450422897e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680603027344,0.0,0.0,0.0001034920132951,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539306640625,0.0,0.0,0.0001089825454982,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571044921875,0.0,0.0,8.049417374422774e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551208496094,0.0,0.0,0.0001089825236704,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561279296875,0.0,0.0,0.0005169654614292,286.42852783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.20025634765625,293.1499938964844,286.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027068831026,1.7873658109124335e-08,0.001102688955143,-0.0458399876952171,0.0,0.0,0.0,-0.0136735644191503,60.0,9.462532043457031,-0.0,-8.29039450422897e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646423339844,0.0,0.0,0.0001033797598211,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65069580078125,0.0,0.0,0.0001088643257389,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,8.040685497689992e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65185546875,0.0,0.0,0.0001088643039111,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,0.0005164046888239,286.4281616210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1993103027344,293.1499938964844,286.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015109485015,1.7733766455307887e-08,0.0011014931369572,-0.045474536716938,0.0,0.0,0.0,-0.0136042162775993,60.0,9.441495895385742,-0.0,-8.272417062471504e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646423339844,0.0,0.0,0.0001033797598211,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65069580078125,0.0,0.0,0.0001088643257389,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,8.040685497689992e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65185546875,0.0,0.0,0.0001088643039111,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,0.0005164046888239,286.4281616210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1993103027344,293.1499938964844,286.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015109485015,1.7733766455307887e-08,0.0011014931369572,-0.045474536716938,0.0,0.0,0.0,-0.0136042162775993,60.0,9.441495895385742,-0.0,-8.272417062471504e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.662841796875,0.0,0.0,0.0001033292573993,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,0.0001088111457647,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.652099609375,0.0,0.0,8.036757208174095e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.650146484375,0.0,0.0,0.0001088111166609,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.651123046875,0.0,0.0,0.0005161524168215,286.42791748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1988220214844,293.1499938964844,286.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009719455614,1.7670831908844775e-08,0.0011009542504325,-0.0453101210296154,0.0,0.0,0.0,-0.0135730123147368,60.0,9.431448936462402,-0.0,-8.264336059937707e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611022949219,0.0,0.0,0.000103268881503,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473388671875,0.0,0.0,0.0001087475684471,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504211425781,0.0,0.0,8.0320613051299e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64849853515625,0.0,0.0,0.0001087475393433,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,0.0005158508429303,286.4277038574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1983642578125,293.1499938964844,286.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003232793882,1.7595597867625656e-08,0.0011003057006746,-0.0451135709881782,0.0,0.0,0.0,-0.0135356895625591,60.0,9.420573234558104,-0.0,-8.254681205244196e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65771484375,0.0,0.0,0.0001031398933264,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441345214844,0.0,0.0,0.0001086117263184,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64715576171875,0.0,0.0,8.022028487175703e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452941894531,0.0,0.0,0.0001086117044906,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.646240234375,0.0,0.0,0.000515206484124,286.4273681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1974182128906,293.1499938964844,286.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434864219012525e-08,0.0010989343281835,-0.0446936190128326,0.0,0.0,0.0,-0.0134560214355587,60.0,9.398107528686523,-0.0,-8.234070492108003e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65771484375,0.0,0.0,0.0001031398933264,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441345214844,0.0,0.0,0.0001086117263184,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64715576171875,0.0,0.0,8.022028487175703e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452941894531,0.0,0.0,0.0001086117044906,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.646240234375,0.0,0.0,0.000515206484124,286.4273681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1974182128906,293.1499938964844,286.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434864219012525e-08,0.0010989343281835,-0.0446936190128326,0.0,0.0,0.0,-0.0134560214355587,60.0,9.398107528686523,-0.0,-8.234070492108003e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544189453125,0.0,0.0,0.0001029975319397,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410217285156,0.0,0.0,0.0001084618124878,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64404296875,0.0,0.0,8.010955207282677e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421813964844,0.0,0.0,0.0001084617833839,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64312744140625,0.0,0.0,0.0005144953611306,286.4271545410156,294.1499938964844,293.1499938964844,291.6635437011719,293.196533203125,293.1499938964844,286.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.7257466566888986e-08,0.0010974168544635,-0.0442301109433174,0.0,0.0,0.0,-0.0133680757135152,60.0,9.37461280822754,-0.0,-8.211354440845754e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544189453125,0.0,0.0,0.0001029975319397,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410217285156,0.0,0.0,0.0001084618124878,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64404296875,0.0,0.0,8.010955207282677e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421813964844,0.0,0.0,0.0001084617833839,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64312744140625,0.0,0.0,0.0005144953611306,286.4271545410156,294.1499938964844,293.1499938964844,291.6635437011719,293.196533203125,293.1499938964844,286.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.7257466566888986e-08,0.0010974168544635,-0.0442301109433174,0.0,0.0,0.0,-0.0133680757135152,60.0,9.37461280822754,-0.0,-8.211354440845754e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,0.0001028369952109,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,0.0001082927483366,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,7.998468936420977e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391906738281,0.0,0.0,0.0001082927265088,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64013671875,0.0,0.0,0.0005136934341862,286.4270324707031,294.1499938964844,293.1499938964844,291.6635437011719,293.19561767578125,293.1499938964844,286.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957228951156,1.705741858870624e-08,0.0010957058984786,-0.0437073893845081,0.0,0.0,0.0,-0.0132689019665122,60.0,9.349798202514648,-0.0,-8.185775612901126e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,0.0001028369952109,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,0.0001082927483366,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,7.998468936420977e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391906738281,0.0,0.0,0.0001082927265088,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64013671875,0.0,0.0,0.0005136934341862,286.4270324707031,294.1499938964844,293.1499938964844,291.6635437011719,293.19561767578125,293.1499938964844,286.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957228951156,1.705741858870624e-08,0.0010957058984786,-0.0437073893845081,0.0,0.0,0.0,-0.0132689019665122,60.0,9.349798202514648,-0.0,-8.185775612901126e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64825439453125,0.0,0.0,0.0001026611571433,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352233886719,0.0,0.0,0.0001081075752153,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381530761719,0.0,0.0,7.984791591297835e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363220214844,0.0,0.0,0.0001081075533875,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,0.000512815080583,286.4270324707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1947631835937,293.1499938964844,286.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938502382487,1.6838312077993578e-08,0.001093833358027,-0.0431348234415054,0.0,0.0,0.0,-0.0131602864712476,60.0,9.323863983154297,-0.0,-8.15780509810793e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64825439453125,0.0,0.0,0.0001026611571433,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352233886719,0.0,0.0,0.0001081075752153,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381530761719,0.0,0.0,7.984791591297835e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363220214844,0.0,0.0,0.0001081075533875,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,0.000512815080583,286.4270324707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1947631835937,293.1499938964844,286.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938502382487,1.6838312077993578e-08,0.001093833358027,-0.0431348234415054,0.0,0.0,0.0,-0.0131602864712476,60.0,9.323863983154297,-0.0,-8.15780509810793e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468200683594,0.0,0.0,0.000102565238194,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63385009765625,0.0,0.0,0.0001080065630958,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6367492675781,0.0,0.0,7.977330824360251e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63494873046875,0.0,0.0,0.0001080065412679,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358642578125,0.0,0.0,0.0005123359151184,286.4270935058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1943359375,293.1499938964844,286.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928254341706,1.6718784578984014e-08,0.0010928086703643,-0.0428224615752697,0.0,0.0,0.0,-0.0131010180339217,60.0,9.3102445602417,-0.0,-8.14256679859682e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,0.0001024677185341,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63250732421875,0.0,0.0,0.00010790387023,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354064941406,0.0,0.0,7.969745638547465e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63360595703125,0.0,0.0,0.0001079038411262,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.634521484375,0.0,0.0,0.0005118487752042,286.4271545410156,294.1499938964844,293.1499938964844,291.6635437011719,293.19390869140625,293.1499938964844,286.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917864274233,1.659726756031432e-08,0.0010917698964476,-0.0425048843026161,0.0,0.0,0.0,-0.0130407782271504,60.0,9.296475410461426,-0.0,-8.127089046183755e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426086425781,0.0,0.0,0.000102267404145,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6299133300781,0.0,0.0,0.0001076929183909,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327514648437,0.0,0.0,7.954164902912453e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309814453125,0.0,0.0,0.000107692896563,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63189697265625,0.0,0.0,0.0005108481273055,286.4273681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.19305419921875,293.1499938964844,286.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089654979296,1.6347661002669156e-08,0.0010896386811509,-0.0418525114655494,0.0,0.0,0.0,-0.0129170538857579,60.0,9.268444061279297,-0.0,-8.095343417835468e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426086425781,0.0,0.0,0.000102267404145,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6299133300781,0.0,0.0,0.0001076929183909,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327514648437,0.0,0.0,7.954164902912453e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309814453125,0.0,0.0,0.000107692896563,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63189697265625,0.0,0.0,0.0005108481273055,286.4273681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.19305419921875,293.1499938964844,286.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089654979296,1.6347661002669156e-08,0.0010896386811509,-0.0418525114655494,0.0,0.0,0.0,-0.0129170538857579,60.0,9.268444061279297,-0.0,-8.095343417835468e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63995361328125,0.0,0.0,0.000102059530036,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62744140625,0.0,0.0,0.0001074740139301,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302185058594,0.0,0.0,7.937996997497976e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,0.0001074739921023,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293640136719,0.0,0.0,0.0005098097608424,286.4277038574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1922607421875,293.1499938964844,286.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.6088641530132012e-08,0.0010874222498387,-0.0411754883825778,0.0,0.0,0.0,-0.012788638472557,60.0,9.239653587341309,-0.0,-8.06246589490911e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63995361328125,0.0,0.0,0.000102059530036,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62744140625,0.0,0.0,0.0001074740139301,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302185058594,0.0,0.0,7.937996997497976e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,0.0001074739921023,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293640136719,0.0,0.0,0.0005098097608424,286.4277038574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1922607421875,293.1499938964844,286.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.6088641530132012e-08,0.0010874222498387,-0.0411754883825778,0.0,0.0,0.0,-0.012788638472557,60.0,9.239653587341309,-0.0,-8.06246589490911e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,0.0001018542679958,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,0.0001072578525054,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278381347656,0.0,0.0,7.922031363705173e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260986328125,0.0,0.0,0.0001072578306775,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6269836425781,0.0,0.0,0.0005087843746878,286.4281005859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1914367675781,293.1499938964844,286.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852512205019,1.5832869237897285e-08,0.0010852353880181,-0.0405068919062614,0.0,0.0,0.0,-0.0126618426293134,60.0,9.210658073425291,-0.0,-8.030065856701185e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,0.0001018542679958,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,0.0001072578525054,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278381347656,0.0,0.0,7.922031363705173e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260986328125,0.0,0.0,0.0001072578306775,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6269836425781,0.0,0.0,0.0005087843746878,286.4281005859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1914367675781,293.1499938964844,286.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852512205019,1.5832869237897285e-08,0.0010852353880181,-0.0405068919062614,0.0,0.0,0.0,-0.0126618426293134,60.0,9.210658073425291,-0.0,-8.030065856701185e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
