time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069720,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088256835937,0.0,0.0,0.0001017833492369,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,0.0001071830847649,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014709472656,0.0,0.0,7.916508184280246e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60015869140625,0.0,0.0,0.0001071830629371,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007995605469,0.0,0.0,0.0005084298900328,286.45556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.178466796875,293.1499938964844,286.92510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844925418496,1.5744328507594222e-08,0.0010844768257811,-0.0402754358947277,0.0,0.0,0.0,-0.0126179419457912,60.0,8.933172225952148,-0.0,-8.0188655715574e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082763671875,0.0,0.0,0.000101927689684,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59893798828125,0.0,0.0,0.0001073350722435,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010437011719,0.0,0.0,7.92773425928317e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,0.0001073350576916,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60040283203125,0.0,0.0,0.0005091508501209,286.4577331542969,294.1499938964844,293.1499938964844,291.6635437011719,293.17791748046875,293.1499938964844,286.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860299225896,1.59241668740151e-08,0.0010860140901058,-0.0407455526292324,0.0,0.0,0.0,-0.0127070918679237,60.0,8.932060241699219,-0.0,-8.04162354484106e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082763671875,0.0,0.0,0.000101927689684,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59893798828125,0.0,0.0,0.0001073350722435,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010437011719,0.0,0.0,7.92773425928317e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,0.0001073350576916,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60040283203125,0.0,0.0,0.0005091508501209,286.4577331542969,294.1499938964844,293.1499938964844,291.6635437011719,293.17791748046875,293.1499938964844,286.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860299225896,1.59241668740151e-08,0.0010860140901058,-0.0407455526292324,0.0,0.0,0.0,-0.0127070918679237,60.0,8.932060241699219,-0.0,-8.04162354484106e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60809326171875,0.0,0.0,0.0001020065465127,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,0.0001074181127478,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,7.933867163956165e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995788574219,0.0,0.0,0.0001074180909199,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002502441406,0.0,0.0,0.0005095447413623,286.4588623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1776428222656,293.1499938964844,286.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868698591366,1.6022415394445492e-08,0.0010868539102375,-0.0410023741424083,0.0,0.0,0.0,-0.0127557972446084,60.0,8.931986808776855,-0.0,-8.054070832486104e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60791015625,0.0,0.0,0.0001020845593302,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59869384765625,0.0,0.0,0.0001075002655852,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60076904296875,0.0,0.0,7.939935312606394e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994873046875,0.0,0.0,0.0001075002437573,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001281738281,0.0,0.0,0.0005099344416521,286.46002197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1773986816406,293.1499938964844,286.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877022286877,1.6119622969767988e-08,0.0010876860469579,-0.0412564687430858,0.0,0.0,0.0,-0.0128039922565221,60.0,8.9320068359375,-0.0,-8.066395196237863e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60760498046875,0.0,0.0,0.0001022420328808,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,0.0001076660846592,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,7.952182204462588e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992736816406,0.0,0.0,0.0001076660701073,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,0.0005107210599817,286.4623718261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1768798828125,293.1499938964844,286.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893794242292,1.6315823359036585e-08,0.0010893631260842,-0.0417692996561527,0.0,0.0,0.0,-0.0129012539982795,60.0,8.932206153869629,-0.0,-8.091298298040783e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60760498046875,0.0,0.0,0.0001022420328808,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,0.0001076660846592,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,7.952182204462588e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992736816406,0.0,0.0,0.0001076660701073,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,0.0005107210599817,286.4623718261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1768798828125,293.1499938964844,286.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893794242292,1.6315823359036585e-08,0.0010893631260842,-0.0417692996561527,0.0,0.0,0.0,-0.0129012539982795,60.0,8.932206153869629,-0.0,-8.091298298040783e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,0.000102401136246,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985107421875,0.0,0.0,0.0001078336208593,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,7.96455642557703e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992736816406,0.0,0.0,0.0001078336063073,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,0.0005115157691761,286.46490478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1763916015625,293.1499938964844,286.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910745477303,1.6514055900529456e-08,0.00109105813317,-0.0422874093055725,0.0,0.0,0.0,-0.0129995252937078,60.0,8.932907104492188,-0.0,-8.116499117249988e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,0.000102401136246,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985107421875,0.0,0.0,0.0001078336208593,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,7.96455642557703e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992736816406,0.0,0.0,0.0001078336063073,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,0.0005115157691761,286.46490478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1763916015625,293.1499938964844,286.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910745477303,1.6514055900529456e-08,0.00109105813317,-0.0422874093055725,0.0,0.0,0.0,-0.0129995252937078,60.0,8.932907104492188,-0.0,-8.116499117249988e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,0.0001025675155688,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59844970703125,0.0,0.0,0.0001080088259186,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004333496094,0.0,0.0,7.977496716193855e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59918212890625,0.0,0.0,0.0001080088040907,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5998229980469,0.0,0.0,0.0005123468581587,286.46734619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1758728027344,293.1499938964844,286.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092848717235,1.6721358520044305e-08,0.0010928319534286,-0.0428291857242584,0.0,0.0,0.0,-0.0131023004651069,60.0,8.93371868133545,-0.0,-8.142894358798004e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,0.0001025675155688,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59844970703125,0.0,0.0,0.0001080088259186,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004333496094,0.0,0.0,7.977496716193855e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59918212890625,0.0,0.0,0.0001080088040907,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5998229980469,0.0,0.0,0.0005123468581587,286.46734619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1758728027344,293.1499938964844,286.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092848717235,1.6721358520044305e-08,0.0010928319534286,-0.0428291857242584,0.0,0.0,0.0,-0.0131023004651069,60.0,8.93371868133545,-0.0,-8.142894358798004e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,0.0001027173930197,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985412597656,0.0,0.0,0.0001081666487152,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,7.9891542554833e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59930419921875,0.0,0.0,0.0001081666341633,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,0.0005130955250933,286.4699401855469,294.1499938964844,293.1499938964844,291.6635437011719,293.1753845214844,293.1499938964844,286.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944441892206,1.6908101585499935e-08,0.001094427308999,-0.0433172024786472,0.0,0.0,0.0,-0.0131948692724108,60.0,8.934048652648926,-0.0,-8.166708909129738e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,0.0001027173930197,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985412597656,0.0,0.0,0.0001081666487152,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,7.9891542554833e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59930419921875,0.0,0.0,0.0001081666341633,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,0.0005130955250933,286.4699401855469,294.1499938964844,293.1499938964844,291.6635437011719,293.1753845214844,293.1499938964844,286.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944441892206,1.6908101585499935e-08,0.001094427308999,-0.0433172024786472,0.0,0.0,0.0,-0.0131948692724108,60.0,8.934048652648926,-0.0,-8.166708909129738e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,0.0001027977268677,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985717773437,0.0,0.0,0.0001082512462744,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,7.995402120286599e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,0.0001082512244465,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999450683594,0.0,0.0,0.0005134968087077,286.4712219238281,294.1499938964844,293.1499938964844,291.6635437011719,293.1751403808594,293.1499938964844,286.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953000746667,1.700819396432962e-08,0.0010952830780297,-0.0435787625610828,0.0,0.0,0.0,-0.0132444892078638,60.0,8.934380531311035,-0.0,-8.179487309689648e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,0.0001028708429657,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986633300781,0.0,0.0,0.0001083282404579,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005859375,0.0,0.0,8.001089008757845e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993957519531,0.0,0.0,0.000108328225906,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000061035156,0.0,0.0,0.0005138620617799,286.4725646972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1748962402344,293.1499938964844,286.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960784275084,1.709929797755194e-08,0.0010960613144561,-0.0438168235123157,0.0,0.0,0.0,-0.0132896490395069,60.0,8.934407234191895,-0.0,-8.19112742078687e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073303222656,0.0,0.0,0.0001030127095873,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,0.0001084776304196,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007385253906,0.0,0.0,8.012122998479754e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.0,0.0001084776158677,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60015869140625,0.0,0.0,0.0005145706818439,286.4752197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1744384765625,293.1499938964844,286.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975917102769,1.7276059693926982e-08,0.0010975743643939,-0.0442786961793899,0.0,0.0,0.0,-0.0133772855624556,60.0,8.934236526489258,-0.0,-8.213734048467813e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073303222656,0.0,0.0,0.0001030127095873,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,0.0001084776304196,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007385253906,0.0,0.0,8.012122998479754e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.0,0.0001084776158677,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60015869140625,0.0,0.0,0.0005145706818439,286.4752197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1744384765625,293.1499938964844,286.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975917102769,1.7276059693926982e-08,0.0010975743643939,-0.0442786961793899,0.0,0.0,0.0,-0.0133772855624556,60.0,8.934236526489258,-0.0,-8.213734048467813e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075744628906,0.0,0.0,0.0001031323699862,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59918212890625,0.0,0.0,0.0001086036354536,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010437011719,0.0,0.0,8.021428948268294e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5998840332031,0.0,0.0,0.0001086036136257,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004638671875,0.0,0.0,0.0005151684163138,286.47802734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1739807128906,293.1499938964844,286.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988655267283,1.7425147547101005e-08,0.00109884806443,-0.0446682386100292,0.0,0.0,0.0,-0.0134511897340416,60.0,8.932730674743652,-0.0,-8.232826331777687e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075744628906,0.0,0.0,0.0001031323699862,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59918212890625,0.0,0.0,0.0001086036354536,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010437011719,0.0,0.0,8.021428948268294e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5998840332031,0.0,0.0,0.0001086036136257,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004638671875,0.0,0.0,0.0005151684163138,286.47802734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1739807128906,293.1499938964844,286.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988655267283,1.7425147547101005e-08,0.00109884806443,-0.0446682386100292,0.0,0.0,0.0,-0.0134511897340416,60.0,8.932730674743652,-0.0,-8.232826331777687e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078796386719,0.0,0.0,0.0001032389773172,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.599609375,0.0,0.0,0.0001087158962036,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014709472656,0.0,0.0,8.029720629565418e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003112792969,0.0,0.0,0.0001087158743757,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,0.0005157008999958,286.4808959960937,294.1499938964844,293.1499938964844,291.6635437011719,293.17352294921875,293.1499938964844,286.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000053491443,1.7557981735194517e-08,0.001099987886846,-0.0450152866542339,0.0,0.0,0.0,-0.013517060317099,60.0,8.930171966552734,-0.0,-8.249854488440178e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078796386719,0.0,0.0,0.0001032389773172,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.599609375,0.0,0.0,0.0001087158962036,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014709472656,0.0,0.0,8.029720629565418e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003112792969,0.0,0.0,0.0001087158743757,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,0.0005157008999958,286.4808959960937,294.1499938964844,293.1499938964844,291.6635437011719,293.17352294921875,293.1499938964844,286.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000053491443,1.7557981735194517e-08,0.001099987886846,-0.0450152866542339,0.0,0.0,0.0,-0.013517060317099,60.0,8.930171966552734,-0.0,-8.249854488440178e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083068847656,0.0,0.0,0.0001033316439134,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001281738281,0.0,0.0,0.0001088134667952,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019592285156,0.0,0.0,8.036927465582266e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,0.0001088134522433,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014099121094,0.0,0.0,0.0005161637673154,286.4838562011719,294.1499938964844,293.1499938964844,291.6635437011719,293.173095703125,293.1499938964844,286.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009946465492,1.7673434271614497e-08,0.0011009769514203,-0.0453169159591198,0.0,0.0,0.0,-0.0135743049904704,60.0,8.926523208618164,-0.0,-8.264670015023513e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083068847656,0.0,0.0,0.0001033316439134,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001281738281,0.0,0.0,0.0001088134667952,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019592285156,0.0,0.0,8.036927465582266e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,0.0001088134522433,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014099121094,0.0,0.0,0.0005161637673154,286.4838562011719,294.1499938964844,293.1499938964844,291.6635437011719,293.173095703125,293.1499938964844,286.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009946465492,1.7673434271614497e-08,0.0011009769514203,-0.0453169159591198,0.0,0.0,0.0,-0.0135743049904704,60.0,8.926523208618164,-0.0,-8.264670015023513e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084899902344,0.0,0.0,0.0001033913504215,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003723144531,0.0,0.0,0.0001088763383449,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022033691406,0.0,0.0,8.0415717093274e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,0.000108876323793,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016540527344,0.0,0.0,0.0005164620233699,286.4853210449219,294.1499938964844,293.1499938964844,291.6635437011719,293.1728515625,293.1499938964844,287.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016328353434,1.7747829872405422e-08,0.0011016151402145,-0.0455112755298614,0.0,0.0,0.0,-0.013611196540296,60.0,8.925505638122559,-0.0,-8.274223262105806e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086730957031,0.0,0.0,0.0001034327287925,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006164550781,0.0,0.0,0.0001089199140551,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024169921875,0.0,0.0,8.044789865380153e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.601318359375,0.0,0.0,0.0001089198995032,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60186767578125,0.0,0.0,0.0005166687187738,286.4867858886719,294.1499938964844,293.1499938964844,291.6635437011719,293.1726379394531,293.1499938964844,287.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020655510947,1.7799381524241653e-08,0.0011020477395504,-0.0456459559500217,0.0,0.0,0.0,-0.0136367110535502,60.0,8.923794746398926,-0.0,-8.280847652031299e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.609130859375,0.0,0.0,0.0001034970628097,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011657714844,0.0,0.0,0.0001089876604964,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029663085937,0.0,0.0,8.049793541431427e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018371582031,0.0,0.0,0.0001089876459445,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024169921875,0.0,0.0,0.0005169900832697,286.48974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1722106933594,293.1499938964844,287.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027526343241,1.787953607390591e-08,0.0011027347063645,-0.0458553507924079,0.0,0.0,0.0,-0.0136764552444219,60.0,8.91889762878418,-0.0,-8.29115052169982e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.609130859375,0.0,0.0,0.0001034970628097,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011657714844,0.0,0.0,0.0001089876604964,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029663085937,0.0,0.0,8.049793541431427e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018371582031,0.0,0.0,0.0001089876459445,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024169921875,0.0,0.0,0.0005169900832697,286.48974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1722106933594,293.1499938964844,287.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027526343241,1.787953607390591e-08,0.0011027347063645,-0.0458553507924079,0.0,0.0,0.0,-0.0136764552444219,60.0,8.91889762878418,-0.0,-8.29115052169982e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.0,0.0,0.0001035304449032,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60186767578125,0.0,0.0,0.0001090228106477,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036071777344,0.0,0.0,8.052389603108168e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025390625,0.0,0.0,0.0001090227960958,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60308837890625,0.0,0.0,0.0005171567900106,286.4928283691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1717834472656,293.1499938964844,287.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031070025637,1.792112058751627e-08,0.0011030890746042,-0.0459639839828014,0.0,0.0,0.0,-0.0136970644816756,60.0,8.911554336547852,-0.0,-8.296498776871888e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.0,0.0,0.0001035304449032,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60186767578125,0.0,0.0,0.0001090228106477,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036071777344,0.0,0.0,8.052389603108168e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025390625,0.0,0.0,0.0001090227960958,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60308837890625,0.0,0.0,0.0005171567900106,286.4928283691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1717834472656,293.1499938964844,287.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031070025637,1.792112058751627e-08,0.0011030890746042,-0.0459639839828014,0.0,0.0,0.0,-0.0136970644816756,60.0,8.911554336547852,-0.0,-8.296498776871888e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61041259765625,0.0,0.0,0.0001035340173984,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026611328125,0.0,0.0,0.0001090265650418,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044006347656,0.0,0.0,8.052666817093268e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60333251953125,0.0,0.0,0.0001090265504899,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038513183594,0.0,0.0,0.0005171746597625,286.4960021972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1713562011719,293.1499938964844,287.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031490284949,1.7925566808685293e-08,0.0011031311005353,-0.0459755957126617,0.0,0.0,0.0,-0.0136992884799838,60.0,8.901935577392578,-0.0,-8.297070053231438e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61041259765625,0.0,0.0,0.0001035340173984,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026611328125,0.0,0.0,0.0001090265650418,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044006347656,0.0,0.0,8.052666817093268e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60333251953125,0.0,0.0,0.0001090265504899,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038513183594,0.0,0.0,0.0005171746597625,286.4960021972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1713562011719,293.1499938964844,287.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031490284949,1.7925566808685293e-08,0.0011031311005353,-0.0459755957126617,0.0,0.0,0.0,-0.0136992884799838,60.0,8.901935577392578,-0.0,-8.297070053231438e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0001035266468534,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6035461425781,0.0,0.0,0.000109018801595,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6052551269531,0.0,0.0,8.05209347163327e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60418701171875,0.0,0.0,0.0001090187870431,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.604736328125,0.0,0.0,0.0005171378143131,286.4992370605469,294.1499938964844,293.1499938964844,291.6635437011719,293.17095947265625,293.1499938964844,287.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103074173443,1.791638126746875e-08,0.0011030562454834,-0.0459515936672687,0.0,0.0,0.0,-0.013694753870368,60.0,8.890946388244629,-0.0,-8.295888420661869e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0001035266468534,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6035461425781,0.0,0.0,0.000109018801595,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6052551269531,0.0,0.0,8.05209347163327e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60418701171875,0.0,0.0,0.0001090187870431,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.604736328125,0.0,0.0,0.0005171378143131,286.4992370605469,294.1499938964844,293.1499938964844,291.6635437011719,293.17095947265625,293.1499938964844,287.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103074173443,1.791638126746875e-08,0.0011030562454834,-0.0459515936672687,0.0,0.0,0.0,-0.013694753870368,60.0,8.890946388244629,-0.0,-8.295888420661869e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.611572265625,0.0,0.0,0.0001035343229887,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039733886719,0.0,0.0,0.0001090268851839,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,8.052690100157633e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046142578125,0.0,0.0,0.000109026870632,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60516357421875,0.0,0.0,0.0005171761731617,286.5008544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1707763671875,293.1499938964844,287.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103157759644,1.7925943396335242e-08,0.0011031398316845,-0.0459765717387199,0.0,0.0,0.0,-0.0136995026841759,60.0,8.886154174804688,-0.0,-8.297117659594735e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,0.0001035250897984,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044006347656,0.0,0.0,0.0001090171572286,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,8.051971963141114e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.60504150390625,0.0,0.0,0.0001090171426767,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055603027344,0.0,0.0,0.0005171300144866,286.5024719238281,294.1499938964844,293.1499938964844,291.6635437011719,293.1705627441406,293.1499938964844,287.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030517052859,1.7914421945874892e-08,0.0011030337773263,-0.0459464862942695,0.0,0.0,0.0,-0.0136937536299228,60.0,8.881026268005371,-0.0,-8.29563688853341e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127319335937,0.0,0.0,0.000103472812043,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053161621094,0.0,0.0,0.0001089621073333,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069641113281,0.0,0.0,8.047905430430546e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60595703125,0.0,0.0,0.0001089620927814,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064758300781,0.0,0.0,0.0005168688949197,286.5057373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.170166015625,293.1499938964844,287.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024941923096,1.7849282940574085e-08,0.0011024763807654,-0.0457763150334358,0.0,0.0,0.0,-0.0136614590883255,60.0,8.868013381958008,-0.0,-8.28726101076427e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127319335937,0.0,0.0,0.000103472812043,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053161621094,0.0,0.0,0.0001089621073333,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069641113281,0.0,0.0,8.047905430430546e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60595703125,0.0,0.0,0.0001089620927814,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064758300781,0.0,0.0,0.0005168688949197,286.5057373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.170166015625,293.1499938964844,287.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024941923096,1.7849282940574085e-08,0.0011024763807654,-0.0457763150334358,0.0,0.0,0.0,-0.0136614590883255,60.0,8.868013381958008,-0.0,-8.28726101076427e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132202148437,0.0,0.0,0.0001034290107781,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058349609375,0.0,0.0,0.000108915977762,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,8.044498827075586e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064453125,0.0,0.0,0.0001089159632101,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.60699462890625,0.0,0.0,0.0005166500923223,286.5074462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.16998291015625,293.1499938964844,287.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102025504224,1.7794695494899315e-08,0.0011020076926797,-0.045633714646101,0.0,0.0,0.0,-0.0136343883350491,60.0,8.859868049621582,-0.0,-8.280245111791373e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136474609375,0.0,0.0,0.0001033883090713,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063232421875,0.0,0.0,0.0001088731150957,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6079406738281,0.0,0.0,8.041333057917655e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60693359375,0.0,0.0,0.0001088731005438,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,0.0005164467729628,286.5090637207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1697998046875,293.1499938964844,287.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015930213034,1.7743980507134438e-08,0.0011015752097591,-0.0455012246966362,0.0,0.0,0.0,-0.0136092528700828,60.0,8.852348327636719,-0.0,-8.273729434904453e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
