time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076740,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921691894531,0.0,0.0,9.428730118088424e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877746582031,0.0,0.0,9.928920189850032e-05,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6887512207031,0.0,0.0,7.333467510761693e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881408691406,0.0,0.0,9.928919462254272e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884460449219,0.0,0.0,0.0004709850181825,286.6663513183594,294.1499938964844,293.3478698730469,291.7872009277344,293.1751403808594,293.2682800292969,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046215029433,6.404419661265592e-09,0.0010046151001006,-0.0158307589590549,0.0,0.0,0.0,-0.0079877637326717,60.0,7.914775848388672,-0.0,-6.881196412678038e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925964355469,0.0,0.0,9.426283213542774e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.688232421875,0.0,0.0,9.92634377325885e-05,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,7.331564847845584e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885986328125,0.0,0.0,9.926343045663089e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889038085937,0.0,0.0,0.0004708627820946,286.66705322265625,294.1499938964844,293.35369873046875,291.79083251953125,293.17578125,293.272216796875,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043607326224,6.373931604741756e-09,0.001004354446195,-0.0157508961856365,0.0,0.0,0.0,-0.0079726502299308,60.0,7.917304515838623,-0.0,-6.877625224888106e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954040527344,0.0,0.0,9.41087564569898e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910705566406,0.0,0.0,9.91011838777922e-05,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,7.319580618059263e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914367675781,0.0,0.0,9.910116932587698e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917419433594,0.0,0.0,0.0004700931021943,286.6714782714844,294.1499938964844,293.3915405273437,291.8144836425781,293.1796875,293.29656982421875,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027189273387,6.18196427382145e-09,0.0010027127573266,-0.0152480313554406,0.0,0.0,0.0,-0.0078774830326437,60.0,7.933133125305176,-0.0,-6.855159284668845e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954040527344,0.0,0.0,9.41087564569898e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910705566406,0.0,0.0,9.91011838777922e-05,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,7.319580618059263e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914367675781,0.0,0.0,9.910116932587698e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917419433594,0.0,0.0,0.0004700931021943,286.6714782714844,294.1499938964844,293.3915405273437,291.8144836425781,293.1796875,293.29656982421875,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027189273387,6.18196427382145e-09,0.0010027127573266,-0.0152480313554406,0.0,0.0,0.0,-0.0078774830326437,60.0,7.933133125305176,-0.0,-6.855159284668845e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982421875,0.0,0.0,9.396821405971424e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939697265625,0.0,0.0,9.895319089991972e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949157714844,0.0,0.0,7.308649946935475e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,9.89531836239621e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69464111328125,0.0,0.0,0.0004693910886999,286.6759033203125,294.1499938964844,293.4316101074219,291.83953857421875,293.1846008300781,293.324951171875,287.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001221477054,6.006872332875446e-09,0.0010012155398726,-0.0147893615067005,0.0,0.0,0.0,-0.0077906819060444,60.0,7.953932762145996,-0.0,-6.834700627678103e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982421875,0.0,0.0,9.396821405971424e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939697265625,0.0,0.0,9.895319089991972e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949157714844,0.0,0.0,7.308649946935475e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,9.89531836239621e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69464111328125,0.0,0.0,0.0004693910886999,286.6759033203125,294.1499938964844,293.4316101074219,291.83953857421875,293.1846008300781,293.324951171875,287.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001221477054,6.006872332875446e-09,0.0010012155398726,-0.0147893615067005,0.0,0.0,0.0,-0.0077906819060444,60.0,7.953932762145996,-0.0,-6.834700627678103e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996765136719,0.0,0.0,9.38941302592866e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954040527344,0.0,0.0,9.887517080642284e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,7.302887388505042e-05,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,9.887516353046522e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,0.0004690210334956,286.6781311035156,294.1499938964844,293.4523620605469,291.8525085449219,293.1871032714844,293.3386535644531,287.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004340438172,5.914571943321789e-09,0.0010004282230511,-0.0145475668832659,0.0,0.0,0.0,-0.0077449344098567,60.0,7.964293479919434,-0.0,-6.823928089261244e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011108398437,0.0,0.0,9.383587166666985e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968994140625,0.0,0.0,9.881381993182003e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978454589844,0.0,0.0,7.298355922102928e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972351074219,0.0,0.0,9.881381265586242e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6975402832031,0.0,0.0,0.0004687300242949,286.68035888671875,294.1499938964844,293.4736022949219,291.86578369140625,293.1901550292969,293.3544921875,287.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999811454676,5.841987338328636e-09,0.00099980563391,-0.0143574215471744,0.0,0.0,0.0,-0.0077089415863156,60.0,7.977397918701172,-0.0,-6.815462683107398e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040100097656,0.0,0.0,9.371246414957568e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998291015625,0.0,0.0,9.86838640528731e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007751464844,0.0,0.0,7.288757478818297e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,9.868385677691548e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7004699707031,0.0,0.0,0.0004681135469581,286.6848449707031,294.1499938964844,293.5173034667969,291.89312744140625,293.1961669921875,293.3851013183594,287.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984964272007,5.688233439826717e-09,0.0009984907228499,-0.0139546347782015,0.0,0.0,0.0,-0.0076327179558575,60.0,8.002620697021484,-0.0,-6.797547058567943e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040100097656,0.0,0.0,9.371246414957568e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998291015625,0.0,0.0,9.86838640528731e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007751464844,0.0,0.0,7.288757478818297e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,9.868385677691548e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7004699707031,0.0,0.0,0.0004681135469581,286.6848449707031,294.1499938964844,293.5173034667969,291.89312744140625,293.1961669921875,293.3851013183594,287.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984964272007,5.688233439826717e-09,0.0009984907228499,-0.0139546347782015,0.0,0.0,0.0,-0.0076327179558575,60.0,8.002620697021484,-0.0,-6.797547058567943e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069396972656,0.0,0.0,9.361359116155654e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70281982421875,0.0,0.0,9.857974509941414e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037353515625,0.0,0.0,7.281067519215867e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7031555175781,0.0,0.0,9.857973782345653e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034606933594,0.0,0.0,0.0004676196549553,286.6893310546875,294.1499938964844,293.5625,291.9213562011719,293.20281982421875,293.4175109863281,287.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974431013688,5.5650484220848284e-09,0.0009974375134333,-0.0136319231241941,0.0,0.0,0.0,-0.0075716511346399,60.0,8.031439781188965,-0.0,-6.783211148331247e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069396972656,0.0,0.0,9.361359116155654e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70281982421875,0.0,0.0,9.857974509941414e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037353515625,0.0,0.0,7.281067519215867e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7031555175781,0.0,0.0,9.857973782345653e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034606933594,0.0,0.0,0.0004676196549553,286.6893310546875,294.1499938964844,293.5625,291.9213562011719,293.20281982421875,293.4175109863281,287.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974431013688,5.5650484220848284e-09,0.0009974375134333,-0.0136319231241941,0.0,0.0,0.0,-0.0075716511346399,60.0,8.031439781188965,-0.0,-6.783211148331247e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099304199219,0.0,0.0,9.35758143896237e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7058410644531,0.0,0.0,9.85399601631798e-05,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7067565917969,0.0,0.0,7.278128759935498e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062072753906,0.0,0.0,9.853995288722216e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,0.0004674309457186,286.69384765625,294.1499938964844,293.6089172363281,291.95037841796875,293.2109069824219,293.45477294921875,287.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970404207706,5.51797985082203e-09,0.0009970349492505,-0.0135086150839924,0.0,0.0,0.0,-0.0075483163818717,60.0,8.067634582519531,-0.0,-6.777737127094954e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099304199219,0.0,0.0,9.35758143896237e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7058410644531,0.0,0.0,9.85399601631798e-05,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7067565917969,0.0,0.0,7.278128759935498e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062072753906,0.0,0.0,9.853995288722216e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,0.0004674309457186,286.69384765625,294.1499938964844,293.6089172363281,291.95037841796875,293.2109069824219,293.45477294921875,287.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970404207706,5.51797985082203e-09,0.0009970349492505,-0.0135086150839924,0.0,0.0,0.0,-0.0075483163818717,60.0,8.067634582519531,-0.0,-6.777737127094954e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71295166015625,0.0,0.0,9.355475776828824e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089233398437,0.0,0.0,9.851779032032935e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,7.276490941876546e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7092590332031,0.0,0.0,9.851778304437175e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70953369140625,0.0,0.0,0.0004673257644753,286.6983642578125,294.1499938964844,293.6562805175781,291.98004150390625,293.2193908691406,293.4930114746094,287.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968177182599,5.491752386177495e-09,0.0009968122467398,-0.0134399030357599,0.0,0.0,0.0,-0.0075353221036493,60.0,8.106148719787598,-0.0,-6.774687477673069e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71295166015625,0.0,0.0,9.355475776828824e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089233398437,0.0,0.0,9.851779032032935e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,7.276490941876546e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7092590332031,0.0,0.0,9.851778304437175e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70953369140625,0.0,0.0,0.0004673257644753,286.6983642578125,294.1499938964844,293.6562805175781,291.98004150390625,293.2193908691406,293.4930114746094,287.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968177182599,5.491752386177495e-09,0.0009968122467398,-0.0134399030357599,0.0,0.0,0.0,-0.0075353221036493,60.0,8.106148719787598,-0.0,-6.774687477673069e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144470214844,0.0,0.0,9.352756023872644e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71044921875,0.0,0.0,9.848914487520231e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113342285156,0.0,0.0,7.274375820998102e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,9.848913759924471e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110595703125,0.0,0.0,0.0004671899077948,286.7006530761719,294.1499938964844,293.6802673339844,291.9950561523437,293.2235107421875,293.5118713378906,287.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965258650481,5.457862162216998e-09,0.000996520393528,-0.0133511209860444,0.0,0.0,0.0,-0.0075185112655162,60.0,8.124275207519531,-0.0,-6.770748939288751e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159423828125,0.0,0.0,9.355312067782506e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71197509765625,0.0,0.0,9.85160586424172e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,7.276363612618297e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123107910156,0.0,0.0,9.851605136645958e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0004673175571952,286.7029113769531,294.1499938964844,293.70440673828125,292.0101623535156,293.2278747558594,293.5311889648437,287.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967997903004,5.489706467187716e-09,0.0009967943187803,-0.0134345442056655,0.0,0.0,0.0,-0.0075343060307204,60.0,8.144762992858887,-0.0,-6.774450156399325e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190246582031,0.0,0.0,9.368695464218035e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.715087890625,0.0,0.0,9.865699394140393e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159729003906,0.0,0.0,7.286772597581148e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154235839844,0.0,0.0,9.865698666544632e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156982421875,0.0,0.0,0.0004679861012846,286.7074890136719,294.1499938964844,293.75299072265625,292.0406188964844,293.23736572265625,293.5731506347656,287.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982235496863,5.6564464223640715e-09,0.0009982178453356,-0.0138713624328374,0.0,0.0,0.0,-0.0076169548556208,60.0,8.193121910095215,-0.0,-6.793846552000107e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190246582031,0.0,0.0,9.368695464218035e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.715087890625,0.0,0.0,9.865699394140393e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159729003906,0.0,0.0,7.286772597581148e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154235839844,0.0,0.0,9.865698666544632e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156982421875,0.0,0.0,0.0004679861012846,286.7074890136719,294.1499938964844,293.75299072265625,292.0406188964844,293.23736572265625,293.5731506347656,287.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982235496863,5.6564464223640715e-09,0.0009982178453356,-0.0138713624328374,0.0,0.0,0.0,-0.0076169548556208,60.0,8.193121910095215,-0.0,-6.793846552000107e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218933105469,0.0,0.0,9.39042292884551e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.718017578125,0.0,0.0,9.888579370453954e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188720703125,0.0,0.0,7.30367173673585e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183532714844,0.0,0.0,9.888578642858192e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186279296875,0.0,0.0,0.0004690714122261,286.71173095703125,294.1499938964844,293.7979431152344,292.0687866210937,293.2469482421875,293.615966796875,287.35308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005398653447,5.927143220674225e-09,0.0010005339281633,-0.0145805003121495,0.0,0.0,0.0,-0.0077511579729616,60.0,8.246665000915527,-0.0,-6.825394649467853e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221374511719,0.0,0.0,9.393058280693368e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71826171875,0.0,0.0,9.891354420688005e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,7.305721373995766e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7185974121094,0.0,0.0,9.891353693092242e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188720703125,0.0,0.0,0.0004692030488513,286.7121276855469,294.1499938964844,293.8018493652344,292.0712585449219,293.24786376953125,293.6199645996094,287.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000820659101,5.959976068226069e-09,0.0010008147219195,-0.0146665107458829,0.0,0.0,0.0,-0.0077674342319369,60.0,8.251914024353027,-0.0,-6.829226606441807e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72528076171875,0.0,0.0,9.420925925951452e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.721435546875,0.0,0.0,9.920700540533288e-05,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223205566406,0.0,0.0,7.327396451728418e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,9.920699812937528e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220458984375,0.0,0.0,0.0004705951141659,286.7167358398437,294.1499938964844,293.8507080078125,292.1019287109375,293.25848388671875,293.6678466796875,287.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037882020696,6.307177891073934e-09,0.0010037819156423,-0.0155760357156395,0.0,0.0,0.0,-0.0079395482316613,60.0,8.312529563903809,-0.0,-6.869809254794745e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72528076171875,0.0,0.0,9.420925925951452e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.721435546875,0.0,0.0,9.920700540533288e-05,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223205566406,0.0,0.0,7.327396451728418e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,9.920699812937528e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220458984375,0.0,0.0,0.0004705951141659,286.7167358398437,294.1499938964844,293.8507080078125,292.1019287109375,293.25848388671875,293.6678466796875,287.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037882020696,6.307177891073934e-09,0.0010037819156423,-0.0155760357156395,0.0,0.0,0.0,-0.0079395482316613,60.0,8.312529563903809,-0.0,-6.869809254794745e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284851074219,0.0,0.0,9.465379116591066e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247009277344,0.0,0.0,9.96751186903566e-05,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255554199219,0.0,0.0,7.361971074715257e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250061035156,0.0,0.0,9.9675111414399e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72528076171875,0.0,0.0,0.0004728156491182,286.721435546875,294.1499938964844,293.8992919921875,292.13250732421875,293.2701416015625,293.72052001953125,287.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085242101922,6.861013979175823e-09,0.0010085173416882,-0.017026774585247,0.0,0.0,0.0,-0.0082141077145934,60.0,8.38584041595459,-0.0,-6.934793361779158e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284851074219,0.0,0.0,9.465379116591066e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247009277344,0.0,0.0,9.96751186903566e-05,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255554199219,0.0,0.0,7.361971074715257e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250061035156,0.0,0.0,9.9675111414399e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72528076171875,0.0,0.0,0.0004728156491182,286.721435546875,294.1499938964844,293.8992919921875,292.13250732421875,293.2701416015625,293.72052001953125,287.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085242101922,6.861013979175823e-09,0.0010085173416882,-0.017026774585247,0.0,0.0,0.0,-0.0082141077145934,60.0,8.38584041595459,-0.0,-6.934793361779158e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301025390625,0.0,0.0,9.488794603385033e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7263488769531,0.0,0.0,9.992169361794367e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271728515625,0.0,0.0,7.380182796623558e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266540527344,0.0,0.0,9.992168634198606e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,0.0004739853029605,286.7237854003906,294.1499938964844,293.9234313964844,292.147705078125,293.27618408203125,293.74755859375,287.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110212024301,7.152748615624205e-09,0.0010110141010954,-0.0177909117192029,0.0,0.0,0.0,-0.0083587430417537,60.0,8.424683570861816,-0.0,-6.969146681967686e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317199707031,0.0,0.0,9.515165584161878e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279663085937,0.0,0.0,0.0001001993878162,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72882080078125,0.0,0.0,7.400693721137941e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283020019531,0.0,0.0,0.0001001993805402,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7285461425781,0.0,0.0,0.0004753025714308,286.7261657714844,294.1499938964844,293.9474182128906,292.162841796875,293.2822265625,293.77496337890625,287.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138294892385,7.481299135747577e-09,0.0010138219222426,-0.0186514463275671,0.0,0.0,0.0,-0.0085216118022799,60.0,8.46416187286377,-0.0,-7.007936630998304e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350158691406,0.0,0.0,9.580420737620444e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,0.0001008865583571,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7321472167969,0.0,0.0,7.451447891071439e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73162841796875,0.0,0.0,0.0001008865510812,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7319030761719,0.0,0.0,0.0004785622004419,286.7309265136719,294.1499938964844,293.99481201171875,292.1927490234375,293.2951965332031,293.8326721191406,287.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207822779193,8.294314568502159e-09,0.0010207740124315,-0.0207807011902332,0.0,0.0,0.0,-0.0089246584102511,60.0,8.554722785949707,-0.0,-7.104387123035849e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350158691406,0.0,0.0,9.580420737620444e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,0.0001008865583571,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7321472167969,0.0,0.0,7.451447891071439e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73162841796875,0.0,0.0,0.0001008865510812,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7319030761719,0.0,0.0,0.0004785622004419,286.7309265136719,294.1499938964844,293.99481201171875,292.1927490234375,293.2951965332031,293.8326721191406,287.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207822779193,8.294314568502159e-09,0.0010207740124315,-0.0207807011902332,0.0,0.0,0.0,-0.0089246584102511,60.0,8.554722785949707,-0.0,-7.104387123035849e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383728027344,0.0,0.0,9.651585423853248e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347106933594,0.0,0.0,0.0001016359528875,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73553466796875,0.0,0.0,7.506797555834055e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350158691406,0.0,0.0,0.0001016359456116,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352905273437,0.0,0.0,0.0004821170005016,286.7357482910156,294.1499938964844,294.04119873046875,292.22216796875,293.3086242675781,293.8917541503906,287.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283634765073,9.180959992249882e-09,0.0010283542796969,-0.0231024716049432,0.0,0.0,0.0,-0.0093641998246312,60.0,8.650196075439453,-0.0,-7.210323360595795e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383728027344,0.0,0.0,9.651585423853248e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347106933594,0.0,0.0,0.0001016359528875,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73553466796875,0.0,0.0,7.506797555834055e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350158691406,0.0,0.0,0.0001016359456116,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352905273437,0.0,0.0,0.0004821170005016,286.7357482910156,294.1499938964844,294.04119873046875,292.22216796875,293.3086242675781,293.8917541503906,287.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283634765073,9.180959992249882e-09,0.0010283542796969,-0.0231024716049432,0.0,0.0,0.0,-0.0093641998246312,60.0,8.650196075439453,-0.0,-7.210323360595795e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74176025390625,0.0,0.0,9.731276077218354e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381591796875,0.0,0.0,0.0001024751400109,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73895263671875,0.0,0.0,7.568779255961999e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73846435546875,0.0,0.0,0.0001024751327349,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,0.0004860977351199,286.7406311035156,294.1499938964844,294.0863952636719,292.2509155273437,293.3226318359375,293.9512023925781,287.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368534130975,1.0173846654026876e-08,0.0010368431685492,-0.0257020071148872,0.0,0.0,0.0,-0.0098564103245735,60.0,8.75272274017334,-0.0,-7.329882834028467e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74176025390625,0.0,0.0,9.731276077218354e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381591796875,0.0,0.0,0.0001024751400109,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73895263671875,0.0,0.0,7.568779255961999e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73846435546875,0.0,0.0,0.0001024751327349,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,0.0004860977351199,286.7406311035156,294.1499938964844,294.0863952636719,292.2509155273437,293.3226318359375,293.9512023925781,287.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368534130975,1.0173846654026876e-08,0.0010368431685492,-0.0257020071148872,0.0,0.0,0.0,-0.0098564103245735,60.0,8.75272274017334,-0.0,-7.329882834028467e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452087402344,0.0,0.0,9.817593672778456e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416687011719,0.0,0.0,0.0001033841035678,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424621582031,0.0,0.0,7.635915244463831e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.741943359375,0.0,0.0,0.0001033840962918,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422180175781,0.0,0.0,0.0004904094967059,286.7455749511719,294.1499938964844,294.1300964355469,292.2788391113281,293.3373718261719,294.0100402832031,287.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460511548444,1.1249304598948129e-08,0.0010460398625582,-0.0285171475261449,0.0,0.0,0.0,-0.010389563627541,60.0,8.861952781677246,-0.0,-7.460493378630417e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452087402344,0.0,0.0,9.817593672778456e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416687011719,0.0,0.0,0.0001033841035678,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424621582031,0.0,0.0,7.635915244463831e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.741943359375,0.0,0.0,0.0001033840962918,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422180175781,0.0,0.0,0.0004904094967059,286.7455749511719,294.1499938964844,294.1300964355469,292.2788391113281,293.3373718261719,294.0100402832031,287.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460511548444,1.1249304598948129e-08,0.0010460398625582,-0.0285171475261449,0.0,0.0,0.0,-0.010389563627541,60.0,8.861952781677246,-0.0,-7.460493378630417e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469482421875,0.0,0.0,9.862313163466752e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434387207031,0.0,0.0,0.0001038550180965,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442321777344,0.0,0.0,7.670697232242674e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,0.0001038550108205,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439880371094,0.0,0.0,0.0004926433321088,286.748046875,294.1499938964844,294.1513366699219,292.2924499511719,293.344970703125,294.0389404296875,287.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508159175515,1.1806484678800189e-08,0.0010508040431886,-0.0299753732979297,0.0,0.0,0.0,-0.0106657808646559,60.0,8.918293952941895,-0.0,-7.528613821250475e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74871826171875,0.0,0.0,9.907540515996516e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452087402344,0.0,0.0,0.00010433128773,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460021972656,0.0,0.0,7.705874304519966e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455139160156,0.0,0.0,0.000104331280454,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457580566406,0.0,0.0,0.0004949025460518,286.75054931640625,294.1499938964844,294.1720886230469,292.3058166503906,293.3527526855469,294.0672302246094,287.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556349297985,1.236999747078471e-08,0.0010556224733591,-0.0314499847590923,0.0,0.0,0.0,-0.0109451375901699,60.0,8.975310325622559,-0.0,-7.597822815341716e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523193359375,0.0,0.0,9.997847519116476e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488708496094,0.0,0.0,0.0001052822553901,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496337890625,0.0,0.0,7.776112761348486e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491455078125,0.0,0.0,0.0001052822553901,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7493896484375,0.0,0.0,0.0004994135233573,286.7556457519531,294.1499938964844,294.212158203125,292.33172607421875,293.3687438964844,294.12127685546875,287.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652566561475,1.3495180972711296e-08,0.0010652431519702,-0.0343937687575817,0.0,0.0,0.0,-0.0115029355511069,60.0,9.08989429473877,-0.0,-7.736960583315523e-08,0.0,279.57110595703125,283.8618469238281,296.9232482910156,298.6875915527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3306008956224357e-21,-6.6530044781121785e-22,-6.6530044781121785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
