time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088500,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9771105647087096,0.4947680830955505,0.4449864327907562,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7905508875846863,0.2644307613372803,0.2518950700759887,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8135010004043579,0.2877762019634247,0.2024558782577514,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7704212665557861,0.2448044568300247,0.2335211932659149,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.6766607165336609,0.164488673210144,0.7492408752441406,285.0328369140625,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.3926696777344,285.0418395996094,1.0,0.4429535567760467,1.0,1.0,0.0,1.0,-2.259249210357666,2.2592451572418213,4.092772087460617e-06,1.737458348274231,0.9585565328598022,0.9585565328598022,0.0,103.25557708740234,112.0,54129.9609375,0.0,1055.577880859375,1.0,278.30206298828125,283.79949951171875,296.25457763671875,299.66192626953125,293.1499938964844,293.1499938964844,280.3500061035156,34556.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827770948410034,1.0,0.0,0.0,3.68938422203064,3.689408302307129,9.082409064831154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.17138671875,0.0,1566.512939453125,1895.4371337890625,0.0,3242.6005859375,0.9155161380767822,1.0,0.0,3.0,1.0,0.0
18088560,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9791592955589294,0.4970022141933441,0.446651816368103,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.7932478785514832,0.2663336098194122,0.2535997629165649,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8155598640441895,0.2892509996891022,0.2034132629632949,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7728554606437683,0.2464303225278854,0.2349694222211837,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6789319515228271,0.1656453311443328,0.7539568543434143,285.04449462890625,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.39654541015625,285.04315185546875,1.0,0.4443446397781372,1.0,1.0,0.0,1.0,-2.2718489170074463,2.2718448638916016,4.138696112931939e-06,1.74736750125885,0.998042643070221,0.998042643070221,0.0,103.19290161132812,100.0,54553.609375,0.0,1068.6463623046875,1.0,278.3432312011719,283.7913818359375,296.26580810546875,299.73321533203125,293.1499938964844,293.1499938964844,280.04998779296875,32604.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812547922134399,1.0,0.0,0.0,3.783266067504883,3.783290863037109,9.550520871925985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.15625,0.0,1660.2142333984375,1895.4371337890625,0.0,3228.3388671875,0.932888925075531,1.0,0.0,3.0,1.0,0.0
18088620,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9897847175598145,0.5003600120544434,0.4497525990009308,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8050740957260132,0.2696090936660766,0.2566699683666229,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8255401849746704,0.2914477884769439,0.2049760967493057,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.783978283405304,0.2491825968027115,0.2375408858060836,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6893870234489441,0.1677544713020324,0.7629088163375854,284.9033203125,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3930969238281,284.9081115722656,1.0,0.4443527162075043,1.0,1.0,0.0,1.0,-2.29498553276062,2.2949814796447754,4.224023086862871e-06,1.7657272815704346,0.8953431844711304,0.8953431844711304,0.0,99.72066497802734,88.0,55767.703125,0.0,1079.8302001953125,1.0,278.0562438964844,283.63494873046875,296.3285827636719,299.9383544921875,293.1499938964844,293.1499938964844,280.3500061035156,38028.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927047848701477,1.0,0.0,0.0,3.720714092254639,3.720739126205444,9.237317613042252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.13232421875,0.0,1628.743408203125,1895.4371337890625,0.0,3335.4931640625,0.922596037387848,1.0,0.0,3.0,1.0,0.0
18088680,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9897847175598145,0.5003600120544434,0.4497525990009308,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8050740957260132,0.2696090936660766,0.2566699683666229,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8255401849746704,0.2914477884769439,0.2049760967493057,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.783978283405304,0.2491825968027115,0.2375408858060836,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6893870234489441,0.1677544713020324,0.7629088163375854,284.9033203125,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3930969238281,284.9081115722656,1.0,0.4443527162075043,1.0,1.0,0.0,1.0,-2.29498553276062,2.2949814796447754,4.224023086862871e-06,1.7657272815704346,0.8953431844711304,0.8953431844711304,0.0,99.72066497802734,88.0,55767.703125,0.0,1079.8302001953125,1.0,278.0562438964844,283.63494873046875,296.3285827636719,299.9383544921875,293.1499938964844,293.1499938964844,280.3500061035156,38028.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927047848701477,1.0,0.0,0.0,3.720714092254639,3.720739126205444,9.237317613042252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.13232421875,0.0,1628.743408203125,1895.4371337890625,0.0,3335.4931640625,0.922596037387848,1.0,0.0,3.0,1.0,0.0
18088740,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9990000128746032,0.506047248840332,0.44575235247612,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8215485215187073,0.2735379040241241,0.2599024474620819,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8406542539596558,0.294388085603714,0.2066456377506256,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8006425499916077,0.2525244951248169,0.2402404248714447,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7049201130867004,0.1703787297010421,0.772695779800415,285.0721435546875,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4072570800781,285.0710144042969,1.0,0.4414998292922973,1.0,1.0,0.0,1.0,-2.309035539627075,2.309031248092652,4.277267635188764e-06,1.7774285078048706,1.0,1.0,0.0,93.97986602783205,76.0,55506.39453125,0.0,1073.3499755859375,1.0,278.3435363769531,283.79620361328125,296.2913818359375,299.82305908203125,293.1499938964844,293.1499938964844,280.04998779296875,33284.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865572214126587,1.0,0.0,0.0,3.843995332717896,3.8440208435058594,9.859592182692722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.130859375,0.0,1738.4976806640625,1895.4371337890625,0.0,3277.996826171875,0.9468304514884948,1.0,0.0,3.0,1.0,0.0
18088800,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9990000128746032,0.506047248840332,0.44575235247612,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8215485215187073,0.2735379040241241,0.2599024474620819,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8406542539596558,0.294388085603714,0.2066456377506256,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8006425499916077,0.2525244951248169,0.2402404248714447,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7049201130867004,0.1703787297010421,0.772695779800415,285.0721435546875,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4072570800781,285.0710144042969,1.0,0.4414998292922973,1.0,1.0,0.0,1.0,-2.309035539627075,2.309031248092652,4.277267635188764e-06,1.7774285078048706,1.0,1.0,0.0,93.97986602783205,76.0,55506.39453125,0.0,1073.3499755859375,1.0,278.3435363769531,283.79620361328125,296.2913818359375,299.82305908203125,293.1499938964844,293.1499938964844,280.04998779296875,33284.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865572214126587,1.0,0.0,0.0,3.843995332717896,3.8440208435058594,9.859592182692722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.130859375,0.0,1738.4976806640625,1895.4371337890625,0.0,3277.996826171875,0.9468304514884948,1.0,0.0,3.0,1.0,0.0
18088860,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.5115408301353455,0.4307332038879394,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.832518458366394,0.275835633277893,0.2620879709720611,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8514021039009094,0.2959507405757904,0.2077910751104354,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8120105862617493,0.2544586360454559,0.2420733720064163,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7153923511505127,0.1719887405633926,0.7796158194541931,284.8888244628906,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4266967773437,284.88299560546875,1.0,0.4381497204303741,1.0,1.0,0.0,1.0,-2.307566404342652,2.3075621128082275,4.27184340878739e-06,1.776295185089111,0.9231968522071838,0.9231968522071838,0.0,90.03408813476562,76.0,56505.1171875,0.0,1055.30517578125,1.0,278.0750732421875,283.5912780761719,296.3576965332031,300.0499572753906,293.1499938964844,293.1499938964844,280.04998779296875,36302.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957514762878418,1.0,0.0,0.0,3.8468613624572754,3.8468873500823975,9.874299848888768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.7490234375,0.0,1765.7987060546875,1895.4371337890625,0.0,3363.9501953125,0.948147714138031,1.0,0.0,3.0,1.0,0.0
18088920,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.5152466297149658,0.4218980669975281,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8389683365821838,0.2770050168037414,0.2631262838840484,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.857779860496521,0.2966645956039428,0.2082487493753433,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8183187246322632,0.2554268538951874,0.242923691868782,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7211352586746216,0.1728264540433883,0.7830036878585815,284.8870849609375,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4403686523437,284.8896789550781,1.0,0.4357846081256866,1.0,1.0,0.0,1.0,-2.303844451904297,2.303840160369873,4.258333319739904e-06,1.7735460996627808,0.9057835340499878,0.9057835340499878,0.0,87.6941146850586,64.0,56312.66015625,0.0,1042.1544189453125,1.0,278.056640625,283.6017150878906,296.34716796875,300.0040588378906,293.1499938964844,293.1499938964844,279.75,38104.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973183035850525,1.0,0.0,0.0,3.794199466705322,3.794225215911865,9.605801096768118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.32421875,0.0,1715.9652099609375,1895.4371337890625,0.0,3378.574462890625,0.9387306571006776,1.0,0.0,3.0,1.0,0.0
18088980,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.5283754467964172,0.3932363390922546,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8611270785331726,0.2803312540054321,0.2659263610839844,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8798720836639404,0.2987159490585327,0.2094255834817886,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8388987183570862,0.2581691741943359,0.2451860308647155,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7397240996360779,0.1752608716487884,0.7923259139060974,284.8760986328125,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.49658203125,284.8811340332031,1.0,0.4277809560298919,1.0,1.0,0.0,1.0,-2.288113594055176,2.288109302520752,4.201035608275561e-06,1.761672019958496,0.8226695656776428,0.8226695656776428,0.0,80.30846405029297,67.0,56048.3671875,0.0,996.7877807617188,1.0,277.7577819824219,283.5924072265625,296.33331298828125,299.9862365722656,293.1499938964844,293.1499938964844,280.04998779296875,42352.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017539024353028,1.0,0.0,0.0,3.4914233684539795,3.4914469718933105,8.133890787576092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.626953125,0.0,1409.26171875,1895.4371337890625,0.0,3419.92822265625,0.8766558170318604,1.0,0.0,3.0,1.0,0.0
18089040,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.5283754467964172,0.3932363390922546,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8611270785331726,0.2803312540054321,0.2659263610839844,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8798720836639404,0.2987159490585327,0.2094255834817886,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8388987183570862,0.2581691741943359,0.2451860308647155,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7397240996360779,0.1752608716487884,0.7923259139060974,284.8760986328125,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.49658203125,284.8811340332031,1.0,0.4277809560298919,1.0,1.0,0.0,1.0,-2.288113594055176,2.288109302520752,4.201035608275561e-06,1.761672019958496,0.8226695656776428,0.8226695656776428,0.0,80.30846405029297,67.0,56048.3671875,0.0,996.7877807617188,1.0,277.7577819824219,283.5924072265625,296.33331298828125,299.9862365722656,293.1499938964844,293.1499938964844,280.04998779296875,42352.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017539024353028,1.0,0.0,0.0,3.4914233684539795,3.4914469718933105,8.133890787576092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.626953125,0.0,1409.26171875,1895.4371337890625,0.0,3419.92822265625,0.8766558170318604,1.0,0.0,3.0,1.0,0.0
18089100,297.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.5367672443389893,0.3811578750610351,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8719612956047058,0.2824119031429291,0.2676015794277191,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8904970288276672,0.3002359569072723,0.2102484703063964,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8487647771835327,0.2599218785762787,0.24656642973423,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.748741626739502,0.1768069714307785,0.7980760931968689,285.0084533691406,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.5388488769531,285.0156555175781,1.0,0.4254217743873596,1.0,1.0,0.0,1.0,-2.285156488418579,2.285152196884156,4.190143954474479e-06,1.7593451738357544,0.9065549969673156,0.9065549969673156,0.0,77.44635772705078,67.0,55397.68359375,0.0,982.5949096679688,1.0,277.9982604980469,283.735107421875,296.27838134765625,299.7685852050781,293.1499938964844,293.1499938964844,280.04998779296875,35418.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930831551551819,1.0,0.0,0.0,3.5357320308685303,3.535754680633545,8.341650072907214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.908203125,0.0,1405.5050048828125,1895.4371337890625,0.0,3339.028564453125,0.8819857239723206,1.0,0.0,3.0,1.0,0.0
18089160,297.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.5453161597251892,0.370734840631485,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8823893666267395,0.2846451997756958,0.2695717215538025,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9005922675132751,0.3019179403781891,0.2113218754529953,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8583041429519653,0.2618177533149719,0.2482217699289322,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7575933337211609,0.1785108000040054,0.8050106167793274,285.0039367675781,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.58184814453125,285.00177001953125,1.0,0.4239009022712707,1.0,1.0,0.0,1.0,-2.2866051197052,2.2866008281707764,4.195607289148029e-06,1.76055908203125,0.9242616891860962,0.9242616891860962,0.0,75.170654296875,70.0,55602.953125,0.0,975.2214965820312,1.0,278.0419006347656,283.7171630859375,296.2973327636719,299.83465576171875,293.1499938964844,293.1499938964844,279.75,33512.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894038796424866,1.0,0.0,0.0,3.61750078201294,3.6175241470336914,8.731936986805522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.716796875,0.0,1478.8662109375,1895.4371337890625,0.0,3304.63232421875,0.8960301876068115,1.0,0.0,3.0,1.0,0.0
18089220,297.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.5606285929679871,0.3557347357273102,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8991690278053284,0.2885785698890686,0.2732759416103363,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9171637892723083,0.3045573234558105,0.2131922245025634,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8737976551055908,0.2651069462299347,0.2513157725334167,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7724189758300781,0.1816550195217132,0.818795919418335,284.9158020019531,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.64556884765625,284.9205017089844,1.0,0.4228990077972412,1.0,1.0,0.0,1.0,-2.2955543994903564,2.2955501079559326,4.229278601997066e-06,1.7679649591445925,0.8427546620368958,0.8427546620368958,0.0,72.22825622558594,73.0,56220.7578125,0.0,972.9192504882812,1.0,277.758056640625,283.6236267089844,296.3636779785156,300.0033264160156,293.1499938964844,293.1499938964844,280.04998779296875,39088.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963207006454468,1.0,0.0,0.0,3.4744739532470703,3.474496841430664,8.055108651205956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.99658203125,0.0,1368.5118408203125,1895.4371337890625,0.0,3369.264404296875,0.8695581555366516,1.0,0.0,3.0,1.0,0.0
18089280,297.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.5606285929679871,0.3557347357273102,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8991690278053284,0.2885785698890686,0.2732759416103363,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9171637892723083,0.3045573234558105,0.2131922245025634,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8737976551055908,0.2651069462299347,0.2513157725334167,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7724189758300781,0.1816550195217132,0.818795919418335,284.9158020019531,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.64556884765625,284.9205017089844,1.0,0.4228990077972412,1.0,1.0,0.0,1.0,-2.2955543994903564,2.2955501079559326,4.229278601997066e-06,1.7679649591445925,0.8427546620368958,0.8427546620368958,0.0,72.22825622558594,73.0,56220.7578125,0.0,972.9192504882812,1.0,277.758056640625,283.6236267089844,296.3636779785156,300.0033264160156,293.1499938964844,293.1499938964844,280.04998779296875,39088.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963207006454468,1.0,0.0,0.0,3.4744739532470703,3.474496841430664,8.055108651205956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.99658203125,0.0,1368.5118408203125,1895.4371337890625,0.0,3369.264404296875,0.8695581555366516,1.0,0.0,3.0,1.0,0.0
18089340,297.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.5758495330810547,0.3455536067485809,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9133013486862184,0.2931177914142608,0.2772921621799469,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9311060905456544,0.3078866899013519,0.2152972519397735,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8864766955375671,0.2689398825168609,0.2546834051609039,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7849110960960388,0.1852215975522995,0.8337731957435608,285.0353088378906,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7017517089844,285.03240966796875,1.0,0.4240781366825104,1.0,1.0,0.0,1.0,-2.312706708908081,2.312702417373657,4.293774054531241e-06,1.7819125652313232,0.962216317653656,0.962216317653656,0.0,70.6567153930664,91.0,56303.27734375,0.0,984.4600219726562,1.0,278.0421142578125,283.73028564453125,296.34228515625,299.914794921875,293.1499938964844,293.1499938964844,279.75,31926.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886788487434387,1.0,0.0,0.0,3.6520259380340576,3.6520493030548096,8.899405656848103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.345703125,0.0,1504.930908203125,1895.4371337890625,0.0,3297.849853515625,0.9026144742965698,1.0,0.0,3.0,1.0,0.0
18089400,297.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.5758495330810547,0.3455536067485809,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9133013486862184,0.2931177914142608,0.2772921621799469,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9311060905456544,0.3078866899013519,0.2152972519397735,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8864766955375671,0.2689398825168609,0.2546834051609039,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7849110960960388,0.1852215975522995,0.8337731957435608,285.0353088378906,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7017517089844,285.03240966796875,1.0,0.4240781366825104,1.0,1.0,0.0,1.0,-2.312706708908081,2.312702417373657,4.293774054531241e-06,1.7819125652313232,0.962216317653656,0.962216317653656,0.0,70.6567153930664,91.0,56303.27734375,0.0,984.4600219726562,1.0,278.0421142578125,283.73028564453125,296.34228515625,299.914794921875,293.1499938964844,293.1499938964844,279.75,31926.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886788487434387,1.0,0.0,0.0,3.6520259380340576,3.6520493030548096,8.899405656848103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.345703125,0.0,1504.930908203125,1895.4371337890625,0.0,3297.849853515625,0.9026144742965698,1.0,0.0,3.0,1.0,0.0
18089460,297.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9990000128746032,0.5874438881874084,0.3546754717826843,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9093798398971558,0.2971818447113037,0.2813462615013122,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.925144612789154,0.310576856136322,0.2173671573400497,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8826227784156799,0.2723278403282165,0.2580945789813995,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7828613519668579,0.1884774565696716,0.8492649793624878,284.9243469238281,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7227783203125,284.929931640625,1.0,0.4326758086681366,1.0,1.0,0.0,1.0,-2.3537046909332275,2.3537001609802246,4.4475914364738856e-06,1.813909888267517,0.8793133497238159,0.8793133497238159,0.0,73.81734466552734,109.0,57786.35546875,0.0,1040.36474609375,1.0,277.75738525390625,283.6012878417969,296.4103088378906,300.1357116699219,293.1499938964844,293.1499938964844,280.04998779296875,37365.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999128341674805,1.0,0.0,0.0,3.590110540390014,3.5901341438293457,8.600206911069108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.91064453125,0.0,1477.601806640625,1895.4371337890625,0.0,3402.77197265625,0.8935245275497437,1.0,0.0,3.0,1.0,0.0
18089520,297.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9990000128746032,0.5874438881874084,0.3546754717826843,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9093798398971558,0.2971818447113037,0.2813462615013122,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.925144612789154,0.310576856136322,0.2173671573400497,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8826227784156799,0.2723278403282165,0.2580945789813995,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7828613519668579,0.1884774565696716,0.8492649793624878,284.9243469238281,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7227783203125,284.929931640625,1.0,0.4326758086681366,1.0,1.0,0.0,1.0,-2.3537046909332275,2.3537001609802246,4.4475914364738856e-06,1.813909888267517,0.8793133497238159,0.8793133497238159,0.0,73.81734466552734,109.0,57786.35546875,0.0,1040.36474609375,1.0,277.75738525390625,283.6012878417969,296.4103088378906,300.1357116699219,293.1499938964844,293.1499938964844,280.04998779296875,37365.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999128341674805,1.0,0.0,0.0,3.590110540390014,3.5901341438293457,8.600206911069108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.91064453125,0.0,1477.601806640625,1895.4371337890625,0.0,3402.77197265625,0.8935245275497437,1.0,0.0,3.0,1.0,0.0
18089580,297.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9990000128746032,0.5952062606811523,0.3782517611980438,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.8940526843070984,0.3019231259822845,0.2857877612113952,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.9065925478935242,0.314074158668518,0.2197519838809967,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8678611516952515,0.2763291001319885,0.261858195066452,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.7709072232246399,0.1920292824506759,0.8655774593353271,285.0971984863281,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.7098083496094,285.09912109375,1.0,0.4465273022651672,1.0,1.0,0.0,1.0,-2.414330244064331,2.414325475692749,4.680136044044048e-06,1.8611644506454468,1.0,1.0,0.0,80.85710906982422,112.0,58539.7421875,0.0,1136.0751953125,1.0,278.0428466796875,283.7525939941406,296.38885498046875,300.0863342285156,293.1499938964844,293.1499938964844,279.75,32006.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965404629707336,1.0,0.0,0.0,3.769863367080689,3.769887924194336,9.482972700425308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.2587890625,0.0,1639.7972412109375,1895.4371337890625,0.0,3371.3154296875,0.9291262626647948,1.0,0.0,3.0,1.0,0.0
18089640,297.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9990000128746032,0.5952062606811523,0.3782517611980438,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.8940526843070984,0.3019231259822845,0.2857877612113952,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.9065925478935242,0.314074158668518,0.2197519838809967,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8678611516952515,0.2763291001319885,0.261858195066452,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.7709072232246399,0.1920292824506759,0.8655774593353271,285.0971984863281,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.7098083496094,285.09912109375,1.0,0.4465273022651672,1.0,1.0,0.0,1.0,-2.414330244064331,2.414325475692749,4.680136044044048e-06,1.8611644506454468,1.0,1.0,0.0,80.85710906982422,112.0,58539.7421875,0.0,1136.0751953125,1.0,278.0428466796875,283.7525939941406,296.38885498046875,300.0863342285156,293.1499938964844,293.1499938964844,279.75,32006.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965404629707336,1.0,0.0,0.0,3.769863367080689,3.769887924194336,9.482972700425308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.2587890625,0.0,1639.7972412109375,1895.4371337890625,0.0,3371.3154296875,0.9291262626647948,1.0,0.0,3.0,1.0,0.0
18089700,297.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.9990000128746032,0.5974788069725037,0.3887033760547638,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8882067799568176,0.304159015417099,0.2881221175193786,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8998555541038513,0.3156467080116272,0.2210371196269989,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8621947169303894,0.2782115638256073,0.2638480365276336,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.766343355178833,0.1936707943677902,0.8738759160041809,284.9727478027344,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.6898193359375,284.9619445800781,1.0,0.4527075290679931,1.0,1.0,0.0,1.0,-2.4436068534851074,2.4436020851135254,4.795052518602461e-06,1.884200930595398,0.9790801405906676,0.9790801405906676,0.0,84.18795776367188,112.0,60267.2578125,0.0,1183.61181640625,1.0,277.794189453125,283.5845031738281,296.4560852050781,300.3661804199219,293.1499938964844,293.1499938964844,279.75,33147.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906075656414032,1.0,0.0,0.0,3.817527055740357,3.817552328109741,9.724282108436455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.6083984375,0.0,1705.3349609375,1895.4371337890625,0.0,3460.1494140625,0.9405075311660768,1.0,0.0,3.0,1.0,0.0
18089760,297.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.5991052985191345,0.3985809683799743,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8827418684959412,0.3061290681362152,0.2901589870452881,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8935452103614807,0.3169091641902923,0.2220590859651565,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8569324612617493,0.2798510193824768,0.2655668556690216,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.762051522731781,0.1950902938842773,0.8810592889785767,284.9461975097656,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.6651306152344,284.9486389160156,1.0,0.4585110247135162,1.0,1.0,0.0,1.0,-2.4698474407196045,2.469842433929444,4.899132363789249e-06,1.9047728776931765,0.961049258708954,0.961049258708954,0.0,87.35652160644531,115.0,60831.08203125,0.0,1227.8890380859375,1.0,277.7562866210937,283.5608215332031,296.45806884765625,300.3708190917969,293.1499938964844,293.1499938964844,279.45001220703125,34933.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120070338249208,1.0,0.0,0.0,3.820635318756104,3.8206608295440674,9.740123232404585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.3115234375,0.0,1723.06982421875,1895.4371337890625,0.0,3515.220703125,0.942733347415924,1.0,0.0,3.0,1.0,0.0
18089820,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6017405390739441,0.4166491329669952,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.873346209526062,0.3099006116390228,0.2938996255397796,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8824858069419861,0.3192706406116485,0.2238349914550781,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8479257225990295,0.2829710841178894,0.2686958909034729,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7545985579490662,0.1976942718029022,0.8937723636627197,284.9010314941406,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6173400878906,284.9069519042969,1.0,0.4690712094306946,1.0,1.0,0.0,1.0,-2.5172219276428223,2.517216920852661,5.089932074042736e-06,1.941906452178955,0.8862002491950989,0.8862002491950989,0.0,93.30691528320312,118.0,62291.8515625,0.0,1311.02197265625,1.0,277.45684814453125,283.4862976074219,296.45867919921875,300.4796447753906,293.1499938964844,293.1499938964844,279.75,38829.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239429831504822,1.0,0.0,0.0,3.691128730773926,3.691153764724731,9.091000379157776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.998046875,0.0,1600.818115234375,1895.4371337890625,0.0,3625.501220703125,0.9173856377601624,1.0,0.0,3.0,1.0,0.0
18089880,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6017405390739441,0.4166491329669952,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.873346209526062,0.3099006116390228,0.2938996255397796,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8824858069419861,0.3192706406116485,0.2238349914550781,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8479257225990295,0.2829710841178894,0.2686958909034729,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7545985579490662,0.1976942718029022,0.8937723636627197,284.9010314941406,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6173400878906,284.9069519042969,1.0,0.4690712094306946,1.0,1.0,0.0,1.0,-2.5172219276428223,2.517216920852661,5.089932074042736e-06,1.941906452178955,0.8862002491950989,0.8862002491950989,0.0,93.30691528320312,118.0,62291.8515625,0.0,1311.02197265625,1.0,277.45684814453125,283.4862976074219,296.45867919921875,300.4796447753906,293.1499938964844,293.1499938964844,279.75,38829.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239429831504822,1.0,0.0,0.0,3.691128730773926,3.691153764724731,9.091000379157776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.998046875,0.0,1600.818115234375,1895.4371337890625,0.0,3625.501220703125,0.9173856377601624,1.0,0.0,3.0,1.0,0.0
18089940,297.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9990000128746032,0.6062524318695068,0.4302556812763214,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8682307600975037,0.3146401047706604,0.29823899269104,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8759732246398926,0.3227948248386383,0.2261626869440078,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8429304957389832,0.2869898676872253,0.2723743021488189,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.7506026029586792,0.2008936256170272,0.9078941941261292,285.0777282714844,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5945129394531,285.0792236328125,1.0,0.4786425828933716,1.0,1.0,0.0,1.0,-2.562967300415039,2.562962055206299,5.277619493426755e-06,1.9777237176895144,1.0,1.0,0.0,98.28144073486328,121.0,62647.0625,0.0,1390.6925048828125,1.0,277.74346923828125,283.6486511230469,296.4246826171875,300.389892578125,293.1499938964844,293.1499938964844,279.45001220703125,33085.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91971355676651,1.0,0.0,0.0,3.832635164260864,3.832660436630249,9.80140271167329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.8154296875,0.0,1723.1092529296875,1895.4371337890625,0.0,3586.514892578125,0.944082260131836,1.0,0.0,3.0,1.0,0.0
18090000,297.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9990000128746032,0.6062524318695068,0.4302556812763214,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8682307600975037,0.3146401047706604,0.29823899269104,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8759732246398926,0.3227948248386383,0.2261626869440078,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8429304957389832,0.2869898676872253,0.2723743021488189,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.7506026029586792,0.2008936256170272,0.9078941941261292,285.0777282714844,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5945129394531,285.0792236328125,1.0,0.4786425828933716,1.0,1.0,0.0,1.0,-2.562967300415039,2.562962055206299,5.277619493426755e-06,1.9777237176895144,1.0,1.0,0.0,98.28144073486328,121.0,62647.0625,0.0,1390.6925048828125,1.0,277.74346923828125,283.6486511230469,296.4246826171875,300.389892578125,293.1499938964844,293.1499938964844,279.45001220703125,33085.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91971355676651,1.0,0.0,0.0,3.832635164260864,3.832660436630249,9.80140271167329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.8154296875,0.0,1723.1092529296875,1895.4371337890625,0.0,3586.514892578125,0.944082260131836,1.0,0.0,3.0,1.0,0.0
18090060,297.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9990000128746032,0.6087843179702759,0.4385541379451751,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8656661510467529,0.3175179064273834,0.3013102412223816,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8724778890609741,0.3247368335723877,0.2278127074241638,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8403870463371277,0.2893960475921631,0.2749861180782318,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7486522197723389,0.2028199583292007,0.91791033744812,284.92626953125,284.95001220703125,297.5750427246094,293.4354248046875,297.5743103027344,297.5750427246094,284.9254150390625,1.0,0.4849378168582916,1.0,1.0,0.0,1.0,-2.593789339065552,2.5937838554382324,5.406275249697501e-06,2.0019845962524414,0.951098084449768,0.951098084449768,0.0,101.49117279052734,121.0,64391.92578125,0.0,1445.2216796875,1.0,277.46929931640625,283.464599609375,296.48956298828125,300.6534729003906,293.1499938964844,293.1499938964844,279.45001220703125,35408.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93016117811203,1.0,0.0,0.0,3.854278802871704,3.854304790496826,9.912416771840071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.7607421875,0.0,1767.86572265625,1895.4371337890625,0.0,3682.6181640625,0.9499261975288392,1.0,0.0,3.0,1.0,0.0
18090120,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9990000128746032,0.6095696687698364,0.4424682259559631,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8641340732574463,0.3185600042343139,0.302385151386261,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8705241680145264,0.3253659307956695,0.228319764137268,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.838893711566925,0.2902414202690124,0.275877296924591,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.7474139332771301,0.2034736424684524,0.9213022589683532,284.9340515136719,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.564697265625,284.9368591308594,1.0,0.4874742329120636,1.0,1.0,0.0,1.0,-2.605541944503784,2.605536460876465,5.455825430544792e-06,2.0112767219543457,0.9521671533584596,0.9521671533584596,0.0,102.9276885986328,124.0,64615.9140625,0.0,1467.2705078125,1.0,277.4560546875,283.4708251953125,296.4842529296875,300.6412658691406,293.1499938964844,293.1499938964844,279.1499938964844,35952.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321935772895812,1.0,0.0,0.0,3.845093965530396,3.8451197147369385,9.86522877610696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.2958984375,0.0,1760.8720703125,1895.4371337890625,0.0,3701.231201171875,0.9489787220954896,1.0,0.0,3.0,1.0,0.0
18090180,297.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.6113395690917969,0.4557141065597534,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8587040901184082,0.3216831982135772,0.3055520057678222,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8637203574180603,0.3271172344684601,0.2296951562166214,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8335803747177124,0.2926981449127197,0.2784250974655151,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7428069710731506,0.2052506506443023,0.9304971694946288,284.9017333984375,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.52703857421875,284.906494140625,1.0,0.4954108297824859,1.0,1.0,0.0,1.0,-2.6410319805145264,2.641026258468628,5.607141702057561e-06,2.0394885540008545,0.8820170164108276,0.8820170164108276,0.0,107.72418212890624,127.0,65761.609375,0.0,1537.02392578125,1.0,277.1568298339844,283.41070556640625,296.4848022460937,300.7287292480469,293.1499938964844,293.1499938964844,279.45001220703125,39245.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412793517112732,1.0,0.0,0.0,3.692039251327514,3.692064046859741,9.095485324905894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.369140625,0.0,1605.0087890625,1895.4371337890625,0.0,3784.0712890625,0.9179866909980774,1.0,0.0,3.0,1.0,0.0
18090240,297.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.6113395690917969,0.4557141065597534,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8587040901184082,0.3216831982135772,0.3055520057678222,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8637203574180603,0.3271172344684601,0.2296951562166214,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8335803747177124,0.2926981449127197,0.2784250974655151,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7428069710731506,0.2052506506443023,0.9304971694946288,284.9017333984375,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.52703857421875,284.906494140625,1.0,0.4954108297824859,1.0,1.0,0.0,1.0,-2.6410319805145264,2.641026258468628,5.607141702057561e-06,2.0394885540008545,0.8820170164108276,0.8820170164108276,0.0,107.72418212890624,127.0,65761.609375,0.0,1537.02392578125,1.0,277.1568298339844,283.41070556640625,296.4848022460937,300.7287292480469,293.1499938964844,293.1499938964844,279.45001220703125,39245.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412793517112732,1.0,0.0,0.0,3.692039251327514,3.692064046859741,9.095485324905894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.369140625,0.0,1605.0087890625,1895.4371337890625,0.0,3784.0712890625,0.9179866909980774,1.0,0.0,3.0,1.0,0.0
18090300,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9990000128746032,0.6127675175666809,0.4615973532199859,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8566067218780518,0.3235324323177337,0.3071962594985962,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8610143661499023,0.328367680311203,0.2304656505584716,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8314736485481262,0.2941763401031494,0.2797368168830871,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7409188747406006,0.2062594294548034,0.9348859190940856,285.0475769042969,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.5152587890625,285.0533752441406,1.0,0.4991161525249481,1.0,1.0,0.0,1.0,-2.6578526496887207,2.6578469276428223,5.679625246557407e-06,2.0528807640075684,0.9865996837615968,0.9865996837615968,0.0,109.93297576904295,127.0,65435.5,0.0,1570.3966064453125,1.0,277.4032592773437,283.560302734375,296.43896484375,300.54180908203125,293.1499938964844,293.1499938964844,279.45001220703125,33847.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364073872566224,1.0,0.0,0.0,3.754849910736084,3.754874467849731,9.407591505805611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.8583984375,0.0,1636.408447265625,1895.4371337890625,0.0,3739.72802734375,0.9292323589324952,1.0,0.0,3.0,1.0,0.0
