time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099660,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9317001700401306,0.6004421710968018,0.5425321459770203,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8903921246528625,0.530806303024292,0.5047976970672607,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.805785059928894,0.3879302740097046,0.2742392718791961,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8002833127975464,0.3801434636116028,0.3639399707317352,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6839505434036255,0.2344481498003006,1.0765835046768188,285.0057373046875,284.95001220703125,299.6875,293.1474914550781,297.9751892089844,297.2222900390625,285.0048522949219,1.0,0.6412813663482666,0.4059344232082367,0.4059344232082367,1.0,1.0,-3.316854953765869,1.0111733675003052,2.305681705474853,0.2637298703193664,0.9551708698272704,0.9551708698272704,0.0,207.4039459228516,214.0,57997.1484375,0.0,3253.330810546875,1.0,277.4420166015625,283.1766967773437,296.1241455078125,299.8183898925781,293.1499938964844,293.1499938964844,279.1499938964844,33415.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106581211090088,1.0,0.0,0.0,3.7127532958984375,3.712777376174927,9.19783190056478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.421875,0.0,1584.4442138671875,1895.4371337890625,0.0,3502.71044921875,0.917625904083252,1.0,0.0,3.0,1.0,0.0
18099720,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9317001700401306,0.6004421710968018,0.5425321459770203,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8903921246528625,0.530806303024292,0.5047976970672607,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.805785059928894,0.3879302740097046,0.2742392718791961,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8002833127975464,0.3801434636116028,0.3639399707317352,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6839505434036255,0.2344481498003006,1.0765835046768188,285.0057373046875,284.95001220703125,299.6875,293.1474914550781,297.9751892089844,297.2222900390625,285.0048522949219,1.0,0.6412813663482666,0.4059344232082367,0.4059344232082367,1.0,1.0,-3.316854953765869,1.0111733675003052,2.305681705474853,0.2637298703193664,0.9551708698272704,0.9551708698272704,0.0,207.4039459228516,214.0,57997.1484375,0.0,3253.330810546875,1.0,277.4420166015625,283.1766967773437,296.1241455078125,299.8183898925781,293.1499938964844,293.1499938964844,279.1499938964844,33415.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106581211090088,1.0,0.0,0.0,3.7127532958984375,3.712777376174927,9.19783190056478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.421875,0.0,1584.4442138671875,1895.4371337890625,0.0,3502.71044921875,0.917625904083252,1.0,0.0,3.0,1.0,0.0
18099780,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.925479769706726,0.5966176390647888,0.5396022200584412,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8882409334182739,0.5329546928405762,0.5071887373924255,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8026787042617798,0.3877428770065307,0.2743735313415527,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7973768711090088,0.3802545964717865,0.3643677532672882,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6810169219970703,0.2340948581695556,1.0762611627578735,284.8995361328125,284.95001220703125,299.706298828125,293.1429138183594,297.9765625,297.2184143066406,284.9011535644531,1.0,0.6429615616798401,0.405178964138031,0.405178964138031,1.0,1.0,-3.3165056705474854,1.0088956356048584,2.307610034942627,0.2624644041061401,0.8597115874290466,0.8597115874290466,0.0,210.6739654541016,217.0,58607.93359375,0.0,3271.06494140625,1.0,277.1572570800781,283.0522766113281,296.1651916503906,299.968994140625,293.1499938964844,293.1499938964844,279.45001220703125,38910.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189602136611938,1.0,0.0,0.0,3.5945539474487305,3.59457802772522,8.621509550721385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.8603515625,0.0,1493.800537109375,1895.4371337890625,0.0,3579.5595703125,0.8953790664672852,1.0,0.0,3.0,1.0,0.0
18099840,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.925479769706726,0.5966176390647888,0.5396022200584412,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8882409334182739,0.5329546928405762,0.5071887373924255,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8026787042617798,0.3877428770065307,0.2743735313415527,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7973768711090088,0.3802545964717865,0.3643677532672882,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6810169219970703,0.2340948581695556,1.0762611627578735,284.8995361328125,284.95001220703125,299.706298828125,293.1429138183594,297.9765625,297.2184143066406,284.9011535644531,1.0,0.6429615616798401,0.405178964138031,0.405178964138031,1.0,1.0,-3.3165056705474854,1.0088956356048584,2.307610034942627,0.2624644041061401,0.8597115874290466,0.8597115874290466,0.0,210.6739654541016,217.0,58607.93359375,0.0,3271.06494140625,1.0,277.1572570800781,283.0522766113281,296.1651916503906,299.968994140625,293.1499938964844,293.1499938964844,279.45001220703125,38910.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189602136611938,1.0,0.0,0.0,3.5945539474487305,3.59457802772522,8.621509550721385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.8603515625,0.0,1493.800537109375,1895.4371337890625,0.0,3579.5595703125,0.8953790664672852,1.0,0.0,3.0,1.0,0.0
18099900,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9225397109985352,0.595402181148529,0.5382051467895508,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8872500061988831,0.5344001054763794,0.5083699226379395,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8011877536773682,0.3879585266113281,0.274416834115982,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7959848046302795,0.3805631101131439,0.3645477592945099,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6795810461044312,0.2340612858533859,1.0758787393569946,285.0162353515625,284.95001220703125,299.71563720703125,293.140625,297.9794311523437,297.21954345703125,285.0179748535156,1.0,0.6437439918518066,0.4048012495040893,0.4048012495040893,1.0,1.0,-3.316048383712769,1.0076736211776731,2.3083748817443848,0.2615329027175903,0.9403706789016724,0.9403706789016724,0.0,212.22390747070312,217.0,57780.03125,0.0,3278.82421875,1.0,277.4003601074219,283.1840515136719,296.10809326171875,299.7540588378906,293.1499938964844,293.1499938964844,279.45001220703125,34188.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127392768859864,1.0,0.0,0.0,3.643448829650879,3.64347243309021,8.857652460392273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.0185546875,0.0,1512.36474609375,1895.4371337890625,0.0,3522.007568359375,0.9041916728019714,1.0,0.0,3.0,1.0,0.0
18099960,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.920555830001831,0.5943529009819031,0.5373163819313049,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8869691491127014,0.5359894037246704,0.5098837614059448,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8003815412521362,0.3883199989795685,0.2746805846691131,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7952413558959961,0.3809992969036102,0.3649766743183136,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6787335872650146,0.2341389507055282,1.0762908458709717,285.006103515625,284.95001220703125,299.72491455078125,293.1383972167969,297.9833679199219,297.22222900390625,285.0047302246094,1.0,0.6446554660797119,0.4044322371482849,0.4044322371482849,1.0,1.0,-3.3181264400482178,1.0073692798614502,2.310757160186768,0.2608448266983032,0.9547322988510132,0.9547322988510132,0.0,213.4175262451172,220.0,57928.58203125,0.0,3290.269287109375,1.0,277.4428405761719,283.1749572753906,296.1142578125,299.8041381835937,293.1499938964844,293.1499938964844,279.1499938964844,33334.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910498023033142,1.0,0.0,0.0,3.711578607559204,3.711602926254273,9.192012839775998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.705078125,0.0,1582.48046875,1895.4371337890625,0.0,3501.224853515625,0.9170904755592346,1.0,0.0,3.0,1.0,0.0
18100020,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9146493077278136,0.5906057953834534,0.53446364402771,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8849121928215027,0.5381165146827698,0.5122645497322083,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7973725199699402,0.3881160914897918,0.274808257818222,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7924332022666931,0.3810920119285583,0.3653932511806488,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6759202480316162,0.2337870299816131,1.0759925842285156,284.89971923828125,284.95001220703125,299.74334716796875,293.13397216796875,297.98468017578125,297.2183532714844,284.9013366699219,1.0,0.6463344097137451,0.4036942720413208,0.4036942720413208,1.0,1.0,-3.317863702774048,1.0052250623703003,2.312638521194458,0.2586907148361206,0.8592413663864136,0.8592413663864136,0.0,216.6780700683593,223.0,58539.86328125,0.0,3308.148193359375,1.0,277.15728759765625,283.0508117675781,296.1563720703125,299.9557189941406,293.1499938964844,293.1499938964844,279.45001220703125,38904.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188643097877502,1.0,0.0,0.0,3.5917580127716064,3.5917818546295166,8.608101893514686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.2822265625,0.0,1490.7198486328125,1895.4371337890625,0.0,3578.674072265625,0.8947514295578003,1.0,0.0,3.0,1.0,0.0
18100080,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9146493077278136,0.5906057953834534,0.53446364402771,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8849121928215027,0.5381165146827698,0.5122645497322083,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7973725199699402,0.3881160914897918,0.274808257818222,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7924332022666931,0.3810920119285583,0.3653932511806488,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6759202480316162,0.2337870299816131,1.0759925842285156,284.89971923828125,284.95001220703125,299.74334716796875,293.13397216796875,297.98468017578125,297.2183532714844,284.9013366699219,1.0,0.6463344097137451,0.4036942720413208,0.4036942720413208,1.0,1.0,-3.317863702774048,1.0052250623703003,2.312638521194458,0.2586907148361206,0.8592413663864136,0.8592413663864136,0.0,216.6780700683593,223.0,58539.86328125,0.0,3308.148193359375,1.0,277.15728759765625,283.0508117675781,296.1563720703125,299.9557189941406,293.1499938964844,293.1499938964844,279.45001220703125,38904.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188643097877502,1.0,0.0,0.0,3.5917580127716064,3.5917818546295166,8.608101893514686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.2822265625,0.0,1490.7198486328125,1895.4371337890625,0.0,3578.674072265625,0.8947514295578003,1.0,0.0,3.0,1.0,0.0
18100140,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9100742936134338,0.5884034037590027,0.5322476625442505,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8837101459503174,0.5411384105682373,0.514953076839447,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7951546907424927,0.3886792063713074,0.2751101553440094,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7903763055801392,0.381821721792221,0.3659929633140564,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6737370491027832,0.2338339537382125,1.0760523080825806,285.0056457519531,284.95001220703125,299.7615661621094,293.1296081542969,297.9913635253906,297.2221069335937,285.0047302246094,1.0,0.648028552532196,0.4029562771320343,0.4029562771320343,1.0,1.0,-3.319577932357788,1.0037977695465088,2.31578016281128,0.2563394904136657,0.9538665413856506,0.9538665413856506,0.0,219.41412353515625,226.0,57863.87109375,0.0,3327.548095703125,1.0,277.4419860839844,283.1732788085937,296.1063842773437,299.7919311523437,293.1499938964844,293.1499938964844,279.1499938964844,33398.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104593396186828,1.0,0.0,0.0,3.7075510025024414,3.70757508277893,9.17207444217638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.2041015625,0.0,1578.3724365234375,1895.4371337890625,0.0,3500.865966796875,0.9164423942565918,1.0,0.0,3.0,1.0,0.0
18100200,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9100742936134338,0.5884034037590027,0.5322476625442505,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8837101459503174,0.5411384105682373,0.514953076839447,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7951546907424927,0.3886792063713074,0.2751101553440094,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7903763055801392,0.381821721792221,0.3659929633140564,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6737370491027832,0.2338339537382125,1.0760523080825806,285.0056457519531,284.95001220703125,299.7615661621094,293.1296081542969,297.9913635253906,297.2221069335937,285.0047302246094,1.0,0.648028552532196,0.4029562771320343,0.4029562771320343,1.0,1.0,-3.319577932357788,1.0037977695465088,2.31578016281128,0.2563394904136657,0.9538665413856506,0.9538665413856506,0.0,219.41412353515625,226.0,57863.87109375,0.0,3327.548095703125,1.0,277.4419860839844,283.1732788085937,296.1063842773437,299.7919311523437,293.1499938964844,293.1499938964844,279.1499938964844,33398.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104593396186828,1.0,0.0,0.0,3.7075510025024414,3.70757508277893,9.17207444217638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.2041015625,0.0,1578.3724365234375,1895.4371337890625,0.0,3500.865966796875,0.9164423942565918,1.0,0.0,3.0,1.0,0.0
18100260,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9047292470932008,0.5847378373146057,0.5294529795646667,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8817645311355591,0.5432460308074951,0.5173109173774719,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7922639846801758,0.3884631991386413,0.275225281715393,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7876871228218079,0.3819007873535156,0.3663923740386963,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6710629463195801,0.2334871590137481,1.0757631063461304,284.8999328613281,284.95001220703125,299.7796325683594,293.1253662109375,297.99249267578125,297.2181701660156,284.9015197753906,1.0,0.6497054100036621,0.4022175967693329,0.4022175967693329,1.0,1.0,-3.3193321228027344,1.001659631729126,2.3176724910736084,0.2540439069271087,0.8588612079620361,0.8588612079620361,0.0,222.6795654296875,229.0,58478.8515625,0.0,3345.498291015625,1.0,277.15728759765625,283.0493469238281,296.1478576660156,299.9432067871094,293.1499938964844,293.1499938964844,279.45001220703125,38899.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188044667243958,1.0,0.0,0.0,3.589418888092041,3.589442729949951,8.5968940766179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.5107421875,0.0,1488.14013671875,1895.4371337890625,0.0,3578.120849609375,0.8942342400550842,1.0,0.0,3.0,1.0,0.0
18100320,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9047292470932008,0.5847378373146057,0.5294529795646667,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8817645311355591,0.5432460308074951,0.5173109173774719,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7922639846801758,0.3884631991386413,0.275225281715393,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7876871228218079,0.3819007873535156,0.3663923740386963,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6710629463195801,0.2334871590137481,1.0757631063461304,284.8999328613281,284.95001220703125,299.7796325683594,293.1253662109375,297.99249267578125,297.2181701660156,284.9015197753906,1.0,0.6497054100036621,0.4022175967693329,0.4022175967693329,1.0,1.0,-3.3193321228027344,1.001659631729126,2.3176724910736084,0.2540439069271087,0.8588612079620361,0.8588612079620361,0.0,222.6795654296875,229.0,58478.8515625,0.0,3345.498291015625,1.0,277.15728759765625,283.0493469238281,296.1478576660156,299.9432067871094,293.1499938964844,293.1499938964844,279.45001220703125,38899.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188044667243958,1.0,0.0,0.0,3.589418888092041,3.589442729949951,8.5968940766179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.5107421875,0.0,1488.14013671875,1895.4371337890625,0.0,3578.120849609375,0.8942342400550842,1.0,0.0,3.0,1.0,0.0
18100380,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9007168412208557,0.5826026797294617,0.5272988677024841,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8806769847869873,0.5462567806243896,0.5199863910675049,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7901700139045715,0.3890165090560913,0.2755197584629059,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7857528328895569,0.3826198875904083,0.3669808804988861,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6690182089805603,0.2335402071475982,1.0758473873138428,285.0055847167969,284.95001220703125,299.7974853515625,293.1212158203125,297.9989929199219,297.221923828125,285.00469970703125,1.0,0.6513997912406921,0.4014789164066314,0.4014789164066314,1.0,1.0,-3.321112871170044,1.000226378440857,2.320886373519897,0.2519779801368713,0.9533329010009766,0.9533329010009766,0.0,225.41433715820312,232.0,57806.09765625,0.0,3365.06982421875,1.0,277.44195556640625,283.1716003417969,296.09796142578125,299.7797546386719,293.1499938964844,293.1499938964844,279.1499938964844,33392.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103984236717224,1.0,0.0,0.0,3.705494165420532,3.7055182456970215,9.161900038634484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.3134765625,0.0,1575.985107421875,1895.4371337890625,0.0,3500.30078125,0.9159751534461976,1.0,0.0,3.0,1.0,0.0
18100440,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9007168412208557,0.5826026797294617,0.5272988677024841,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8806769847869873,0.5462567806243896,0.5199863910675049,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7901700139045715,0.3890165090560913,0.2755197584629059,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7857528328895569,0.3826198875904083,0.3669808804988861,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6690182089805603,0.2335402071475982,1.0758473873138428,285.0055847167969,284.95001220703125,299.7974853515625,293.1212158203125,297.9989929199219,297.221923828125,285.00469970703125,1.0,0.6513997912406921,0.4014789164066314,0.4014789164066314,1.0,1.0,-3.321112871170044,1.000226378440857,2.320886373519897,0.2519779801368713,0.9533329010009766,0.9533329010009766,0.0,225.41433715820312,232.0,57806.09765625,0.0,3365.06982421875,1.0,277.44195556640625,283.1716003417969,296.09796142578125,299.7797546386719,293.1499938964844,293.1499938964844,279.1499938964844,33392.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103984236717224,1.0,0.0,0.0,3.705494165420532,3.7055182456970215,9.161900038634484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.3134765625,0.0,1575.985107421875,1895.4371337890625,0.0,3500.30078125,0.9159751534461976,1.0,0.0,3.0,1.0,0.0
18100500,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8986813426017761,0.580891489982605,0.5261957049369812,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8801107406616211,0.5473800897598267,0.5213398933410645,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7891236543655396,0.3889826536178589,0.275692343711853,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7847869396209717,0.3827235996723175,0.3673098087310791,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6680305004119873,0.2334280014038086,1.076130747795105,284.8754577636719,284.95001220703125,299.8063659667969,293.1191711425781,298.00006103515625,297.22076416015625,284.872802734375,1.0,0.6523060202598572,0.4011095762252807,0.4011095762252807,1.0,1.0,-3.322364330291748,0.9996230602264404,2.322741270065308,0.2511564195156097,0.8640569448471069,0.8640569448471069,0.0,226.855712890625,232.0,58731.53125,0.0,3376.095458984375,1.0,277.1963806152344,283.0231628417969,296.152099609375,299.9981689453125,293.1499938964844,293.1499938964844,279.1499938964844,37559.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167042970657348,1.0,0.0,0.0,3.674317598342896,3.674342155456543,9.00837903827778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.3603515625,0.0,1572.136474609375,1895.4371337890625,0.0,3558.712890625,0.90964013338089,1.0,0.0,3.0,1.0,0.0
18100560,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8958671689033508,0.5790215134620667,0.5245751738548279,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8788688778877258,0.5483440160751343,0.5223262906074524,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.787426769733429,0.3887904286384582,0.2756272852420807,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7832097411155701,0.3826873004436493,0.3673687279224396,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6665051579475403,0.2331993728876114,1.0755798816680908,284.89990234375,284.95001220703125,299.815185546875,293.1171569824219,297.9999084472656,297.2179260253906,284.901611328125,1.0,0.6530766487121582,0.4007552862167358,0.4007552862167358,1.0,1.0,-3.320934295654297,0.9981259107589722,2.3228085041046143,0.2500180304050445,0.8584035038948059,0.8584035038948059,0.0,228.6774444580078,235.0,58420.65625,0.0,3383.165771484375,1.0,277.157470703125,283.0478515625,296.13970947265625,299.9314880371094,293.1499938964844,293.1499938964844,279.45001220703125,38913.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187438488006592,1.0,0.0,0.0,3.5872702598571777,3.587294340133667,8.586605417804094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.06201171875,0.0,1485.91455078125,1895.4371337890625,0.0,3577.5615234375,0.8937579393386841,1.0,0.0,3.0,1.0,0.0
18100620,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8920558094978333,0.5769546627998352,0.5224835276603699,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8778719902038574,0.5513392686843872,0.5249851942062378,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7854385375976562,0.3893324136734009,0.2759137451648712,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7813794612884521,0.3833947479724884,0.3679457008838653,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6645807027816772,0.2332566380500793,1.0756839513778689,285.00555419921875,284.95001220703125,299.8326721191406,293.1131896972656,298.0062866210937,297.2216491699219,285.0046691894531,1.0,0.6547713279724121,0.4000466465950012,0.4000466465950012,1.0,1.0,-3.322771072387696,0.9967778325080872,2.325993061065674,0.2481975257396698,0.9529006481170654,0.9529006481170654,0.0,231.4141845703125,238.0,57754.06640625,0.0,3402.90478515625,1.0,277.44195556640625,283.1699523925781,296.0899963378906,299.76837158203125,293.1499938964844,293.1499938964844,279.1499938964844,33387.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103514552116394,1.0,0.0,0.0,3.703779458999634,3.703803539276123,9.153422979579772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.2421875,0.0,1573.994873046875,1895.4371337890625,0.0,3499.864990234375,0.915587306022644,1.0,0.0,3.0,1.0,0.0
18100680,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8920558094978333,0.5769546627998352,0.5224835276603699,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8778719902038574,0.5513392686843872,0.5249851942062378,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7854385375976562,0.3893324136734009,0.2759137451648712,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7813794612884521,0.3833947479724884,0.3679457008838653,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6645807027816772,0.2332566380500793,1.0756839513778689,285.00555419921875,284.95001220703125,299.8326721191406,293.1131896972656,298.0062866210937,297.2216491699219,285.0046691894531,1.0,0.6547713279724121,0.4000466465950012,0.4000466465950012,1.0,1.0,-3.322771072387696,0.9967778325080872,2.325993061065674,0.2481975257396698,0.9529006481170654,0.9529006481170654,0.0,231.4141845703125,238.0,57754.06640625,0.0,3402.90478515625,1.0,277.44195556640625,283.1699523925781,296.0899963378906,299.76837158203125,293.1499938964844,293.1499938964844,279.1499938964844,33387.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103514552116394,1.0,0.0,0.0,3.703779458999634,3.703803539276123,9.153422979579772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.2421875,0.0,1573.994873046875,1895.4371337890625,0.0,3499.864990234375,0.915587306022644,1.0,0.0,3.0,1.0,0.0
18100740,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8874146938323975,0.5734580159187317,0.5198298096656799,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8761715888977051,0.5534013509750366,0.5273025035858154,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7828201651573181,0.3890962898731231,0.2760130763053894,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7789586782455444,0.3834492266178131,0.3683210611343384,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6622057557106018,0.2329198271036148,1.0754315853118896,284.90020751953125,284.95001220703125,299.8500061035156,293.1093444824219,298.007080078125,297.2176208496094,284.9018249511719,1.0,0.6564479470252991,0.399338036775589,0.399338036775589,1.0,1.0,-3.3226430416107178,0.9947269558906556,2.327916145324707,0.2463910728693008,0.8582515716552734,0.8582515716552734,0.0,234.6789703369141,241.0,58372.93359375,0.0,3421.133056640625,1.0,277.1573181152344,283.0463562011719,296.1319580078125,299.9203491210937,293.1499938964844,293.1499938964844,279.45001220703125,38890.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187249541282654,1.0,0.0,0.0,3.5857150554656982,3.5857391357421875,8.579161772104271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.7001953125,0.0,1484.063720703125,1895.4371337890625,0.0,3577.386962890625,0.8934081792831421,1.0,0.0,3.0,1.0,0.0
18100800,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8874146938323975,0.5734580159187317,0.5198298096656799,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8761715888977051,0.5534013509750366,0.5273025035858154,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7828201651573181,0.3890962898731231,0.2760130763053894,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7789586782455444,0.3834492266178131,0.3683210611343384,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6622057557106018,0.2329198271036148,1.0754315853118896,284.90020751953125,284.95001220703125,299.8500061035156,293.1093444824219,298.007080078125,297.2176208496094,284.9018249511719,1.0,0.6564479470252991,0.399338036775589,0.399338036775589,1.0,1.0,-3.3226430416107178,0.9947269558906556,2.327916145324707,0.2463910728693008,0.8582515716552734,0.8582515716552734,0.0,234.6789703369141,241.0,58372.93359375,0.0,3421.133056640625,1.0,277.1573181152344,283.0463562011719,296.1319580078125,299.9203491210937,293.1499938964844,293.1499938964844,279.45001220703125,38890.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187249541282654,1.0,0.0,0.0,3.5857150554656982,3.5857391357421875,8.579161772104271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.7001953125,0.0,1484.063720703125,1895.4371337890625,0.0,3577.386962890625,0.8934081792831421,1.0,0.0,3.0,1.0,0.0
18100860,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8806153535842896,0.569477915763855,0.516498327255249,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.872080385684967,0.5542539358139038,0.5284827947616577,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7777658104896545,0.3875127732753753,0.2752110660076141,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7740433812141418,0.3819570541381836,0.3673797845840454,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6570063233375549,0.2306584119796753,1.0679863691329956,284.9935913085937,284.95001220703125,299.8671569824219,293.1056823730469,297.9981689453125,297.20050048828125,284.9922790527344,1.0,0.657200813293457,0.3986727595329284,0.3986727595329284,1.0,1.0,-3.309018611907959,0.9881032705307008,2.320915460586548,0.2431644946336746,0.941180408000946,0.941180408000946,0.0,239.4232940673828,244.0,57435.78515625,0.0,3416.76806640625,1.0,277.44189453125,283.1617736816406,296.0804138183594,299.7455749511719,293.1499938964844,293.1499938964844,279.1499938964844,33771.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100072383880616,1.0,0.0,0.0,3.691548347473145,3.691572427749634,9.093067205867557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.306640625,0.0,1563.0213623046875,1895.4371337890625,0.0,3496.6708984375,0.9130085706710817,1.0,0.0,3.0,1.0,0.0
18100920,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8806153535842896,0.569477915763855,0.516498327255249,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.872080385684967,0.5542539358139038,0.5284827947616577,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7777658104896545,0.3875127732753753,0.2752110660076141,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7740433812141418,0.3819570541381836,0.3673797845840454,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6570063233375549,0.2306584119796753,1.0679863691329956,284.9935913085937,284.95001220703125,299.8671569824219,293.1056823730469,297.9981689453125,297.20050048828125,284.9922790527344,1.0,0.657200813293457,0.3986727595329284,0.3986727595329284,1.0,1.0,-3.309018611907959,0.9881032705307008,2.320915460586548,0.2431644946336746,0.941180408000946,0.941180408000946,0.0,239.4232940673828,244.0,57435.78515625,0.0,3416.76806640625,1.0,277.44189453125,283.1617736816406,296.0804138183594,299.7455749511719,293.1499938964844,293.1499938964844,279.1499938964844,33771.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100072383880616,1.0,0.0,0.0,3.691548347473145,3.691572427749634,9.093067205867557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.306640625,0.0,1563.0213623046875,1895.4371337890625,0.0,3496.6708984375,0.9130085706710817,1.0,0.0,3.0,1.0,0.0
18100980,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8746505975723267,0.5651535391807556,0.5129547715187073,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8688291311264038,0.5551443099975586,0.5295549631118774,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7735660672187805,0.3861874938011169,0.274434894323349,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7699552178382874,0.3807727098464966,0.3664405941963196,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.652580201625824,0.2288895696401596,1.0606374740600586,284.8947448730469,284.95001220703125,299.8842468261719,293.102294921875,297.9918212890625,297.1871337890625,284.8962707519531,1.0,0.6575267314910889,0.3980074822902679,0.3980074822902679,1.0,1.0,-3.29514741897583,0.9814042448997498,2.313743352890014,0.2399191707372665,0.8439927101135254,0.8439927101135254,0.0,243.31431579589844,247.0,57682.09375,0.0,3407.042724609375,1.0,277.1575622558594,283.0503845214844,296.1174621582031,299.86773681640625,293.1499938964844,293.1499938964844,279.45001220703125,39581.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168753623962402,1.0,0.0,0.0,3.539700508117676,3.539724111557007,8.360385663763736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.73486328125,0.0,1439.8729248046875,1895.4371337890625,0.0,3560.294677734375,0.8838397264480591,1.0,0.0,3.0,1.0,0.0
18101040,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8746505975723267,0.5651535391807556,0.5129547715187073,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8688291311264038,0.5551443099975586,0.5295549631118774,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7735660672187805,0.3861874938011169,0.274434894323349,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7699552178382874,0.3807727098464966,0.3664405941963196,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.652580201625824,0.2288895696401596,1.0606374740600586,284.8947448730469,284.95001220703125,299.8842468261719,293.102294921875,297.9918212890625,297.1871337890625,284.8962707519531,1.0,0.6575267314910889,0.3980074822902679,0.3980074822902679,1.0,1.0,-3.29514741897583,0.9814042448997498,2.313743352890014,0.2399191707372665,0.8439927101135254,0.8439927101135254,0.0,243.31431579589844,247.0,57682.09375,0.0,3407.042724609375,1.0,277.1575622558594,283.0503845214844,296.1174621582031,299.86773681640625,293.1499938964844,293.1499938964844,279.45001220703125,39581.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168753623962402,1.0,0.0,0.0,3.539700508117676,3.539724111557007,8.360385663763736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.73486328125,0.0,1439.8729248046875,1895.4371337890625,0.0,3560.294677734375,0.8838397264480591,1.0,0.0,3.0,1.0,0.0
18101100,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8723852038383484,0.5638328194618225,0.5114554166793823,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.867854654788971,0.5561736822128296,0.530299186706543,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7720996737480164,0.386045902967453,0.2741982340812683,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7685316205024719,0.3806428909301758,0.3661629557609558,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6509676575660706,0.2283670753240585,1.0578234195709229,285.0080871582031,284.95001220703125,299.8927307128906,293.1006774902344,297.9927062988281,297.1861267089844,285.0094299316406,1.0,0.6577029228210449,0.3976748287677765,0.3976748287677765,1.0,1.0,-3.290228366851806,0.978760302066803,2.3114681243896484,0.2384807616472244,0.9202930331230164,0.9202930331230164,0.0,244.755126953125,247.0,56800.24609375,0.0,3403.954833984375,1.0,277.3989562988281,283.1798095703125,296.0602111816406,299.6474304199219,293.1499938964844,293.1499938964844,279.45001220703125,34516.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098114967346193,1.0,0.0,0.0,3.5847342014312744,3.584757328033448,8.574468211008934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.4423828125,0.0,1450.864013671875,1895.4371337890625,0.0,3494.8544921875,0.8913950324058533,1.0,0.0,3.0,1.0,0.0
18101160,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8709146976470947,0.5627020001411438,0.5104787349700928,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8675822615623474,0.5573946833610535,0.5314469933509827,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7713258266448975,0.3861040472984314,0.2742326557636261,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7677658200263977,0.3807010650634765,0.3662083745002746,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6499696969985962,0.2280331999063491,1.0562193393707275,284.9954833984375,284.95001220703125,299.9012145996094,293.09912109375,297.9955749511719,297.1873779296875,284.9941711425781,1.0,0.6580599546432495,0.3974997997283935,0.3974997997283935,1.0,1.0,-3.288597583770752,0.9776670932769777,2.3109304904937744,0.2379094809293747,0.9297186732292176,0.9297186732292176,0.0,245.77598571777344,250.0,56870.96484375,0.0,3405.983154296875,1.0,277.4423217773437,283.17022705078125,296.06744384765625,299.6927490234375,293.1499938964844,293.1499938964844,279.1499938964844,33686.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068242907524108,1.0,0.0,0.0,3.6475632190704346,3.6475868225097656,8.877669301909918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.5419921875,0.0,1513.16162109375,1895.4371337890625,0.0,3467.108642578125,0.9029053449630736,1.0,0.0,3.0,1.0,0.0
18101220,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8667777180671692,0.5590547919273376,0.5076236724853516,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.866047739982605,0.5589246153831482,0.5332040190696716,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7688906788825989,0.3854747116565704,0.27401202917099,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7654265761375427,0.380215436220169,0.3660118579864502,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6474366784095764,0.2270697504281997,1.0528171062469482,284.9034423828125,284.95001220703125,299.9181213378906,293.09619140625,297.9960632324219,297.1824645996094,284.904296875,1.0,0.6588050723075867,0.3971497118473053,0.3971497118473053,1.0,1.0,-3.28269100189209,0.974618911743164,2.308072090148926,0.2365411072969436,0.8415423035621643,0.8415423035621643,0.0,248.5800018310547,253.0,57288.73046875,0.0,3408.2744140625,1.0,277.1584777832031,283.06158447265625,296.1117553710937,299.8329467773437,293.1499938964844,293.1499938964844,279.45001220703125,39083.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913906753063202,1.0,0.0,0.0,3.507471799850464,3.5074949264526367,8.208837130041502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.27001953125,0.0,1402.47607421875,1895.4371337890625,0.0,3532.823974609375,0.8763391375541687,1.0,0.0,3.0,1.0,0.0
18101280,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8667777180671692,0.5590547919273376,0.5076236724853516,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.866047739982605,0.5589246153831482,0.5332040190696716,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7688906788825989,0.3854747116565704,0.27401202917099,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7654265761375427,0.380215436220169,0.3660118579864502,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6474366784095764,0.2270697504281997,1.0528171062469482,284.9034423828125,284.95001220703125,299.9181213378906,293.09619140625,297.9960632324219,297.1824645996094,284.904296875,1.0,0.6588050723075867,0.3971497118473053,0.3971497118473053,1.0,1.0,-3.28269100189209,0.974618911743164,2.308072090148926,0.2365411072969436,0.8415423035621643,0.8415423035621643,0.0,248.5800018310547,253.0,57288.73046875,0.0,3408.2744140625,1.0,277.1584777832031,283.06158447265625,296.1117553710937,299.8329467773437,293.1499938964844,293.1499938964844,279.45001220703125,39083.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913906753063202,1.0,0.0,0.0,3.507471799850464,3.5074949264526367,8.208837130041502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.27001953125,0.0,1402.47607421875,1895.4371337890625,0.0,3532.823974609375,0.8763391375541687,1.0,0.0,3.0,1.0,0.0
18101340,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.863569438457489,0.5568702220916748,0.5054620504379272,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8652523756027222,0.5614227056503296,0.5354028344154358,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7671681046485901,0.385669857263565,0.2740598618984222,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7637626528739929,0.3804385960102081,0.3661317229270935,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6455295085906982,0.2266191244125366,1.0505701303482056,284.9991760253906,284.95001220703125,299.9349365234375,293.0934143066406,298.0028076171875,297.18621826171875,284.998291015625,1.0,0.6597716212272644,0.3967995941638946,0.3967995941638946,1.0,1.0,-3.280226230621338,0.972794473171234,2.307431697845459,0.2351108640432357,0.927658200263977,0.927658200263977,0.0,250.9306640625,256.0,56595.01953125,0.0,3415.850341796875,1.0,277.4413146972656,283.17584228515625,296.0658264160156,299.6719665527344,293.1499938964844,293.1499938964844,279.1499938964844,33488.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046674966812134,1.0,0.0,0.0,3.622933626174927,3.6229567527771,8.758183298596123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.3759765625,0.0,1484.6121826171875,1895.4371337890625,0.0,3447.05224609375,0.8974481225013733,1.0,0.0,3.0,1.0,0.0
18101400,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.863569438457489,0.5568702220916748,0.5054620504379272,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8652523756027222,0.5614227056503296,0.5354028344154358,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7671681046485901,0.385669857263565,0.2740598618984222,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7637626528739929,0.3804385960102081,0.3661317229270935,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6455295085906982,0.2266191244125366,1.0505701303482056,284.9991760253906,284.95001220703125,299.9349365234375,293.0934143066406,298.0028076171875,297.18621826171875,284.998291015625,1.0,0.6597716212272644,0.3967995941638946,0.3967995941638946,1.0,1.0,-3.280226230621338,0.972794473171234,2.307431697845459,0.2351108640432357,0.927658200263977,0.927658200263977,0.0,250.9306640625,256.0,56595.01953125,0.0,3415.850341796875,1.0,277.4413146972656,283.17584228515625,296.0658264160156,299.6719665527344,293.1499938964844,293.1499938964844,279.1499938964844,33488.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046674966812134,1.0,0.0,0.0,3.622933626174927,3.6229567527771,8.758183298596123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.3759765625,0.0,1484.6121826171875,1895.4371337890625,0.0,3447.05224609375,0.8974481225013733,1.0,0.0,3.0,1.0,0.0
18101460,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8595613837242126,0.553381621837616,0.5027595162391663,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8637458682060242,0.5630356073379517,0.5372652411460876,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7648330926895142,0.3851616382598877,0.2739428579807281,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7615274786949158,0.3800736367702484,0.3660807609558105,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.643247127532959,0.2258600443601608,1.0482757091522217,284.9053649902344,284.95001220703125,299.9516906738281,293.0908203125,298.0039367675781,297.18267822265625,284.9061279296875,1.0,0.6608418226242065,0.3962863683700561,0.3962863683700561,1.0,1.0,-3.276261568069458,0.9700178503990172,2.306243658065796,0.2329206317663192,0.8403699398040771,0.8403699398040771,0.0,253.9185943603516,259.0,57075.71484375,0.0,3423.5517578125,1.0,277.1585998535156,283.0643005371094,296.109619140625,299.8170166015625,293.1499938964844,293.1499938964844,279.45001220703125,38892.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123843312263488,1.0,0.0,0.0,3.4923465251922607,3.4923696517944336,8.138192697515478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.3095703125,0.0,1385.451904296875,1895.4371337890625,0.0,3518.718017578125,0.8728318214416504,1.0,0.0,3.0,1.0,0.0
