time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105240,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8945587277412415,0.5021579265594482,0.4539819955825805,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9741885662078856,0.6380254626274109,0.6044871211051941,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8448998928070068,0.4227963387966156,0.2975406348705292,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8294644951820374,0.3979428708553314,0.3798523247241974,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6992770433425903,0.2340039908885955,1.0704104900360107,285.0116882324219,284.95001220703125,300.4818115234375,292.948974609375,298.1941833496094,297.2791442871094,285.0108947753906,1.0,0.6402844786643982,0.3821386396884918,0.3821386396884918,1.0,1.0,-3.369978904724121,0.961334466934204,2.408644437789917,0.2042434811592102,0.9652997851371764,0.9652997851371764,0.0,192.60302734375,202.0,57589.21484375,0.0,3289.39208984375,1.0,277.44207763671875,283.1366271972656,295.9326477050781,299.5995788574219,293.1499938964844,293.1499938964844,279.1499938964844,33132.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148482084274292,1.0,0.0,0.0,3.726737499237061,3.726761817932129,9.267250220545976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.6982421875,0.0,1598.3216552734375,1895.4371337890625,0.0,3541.540771484375,0.9206024408340454,1.0,0.0,3.0,1.0,0.0
18105300,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8926728963851929,0.5014439821243286,0.4537206888198852,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9731438159942628,0.6390612721443176,0.60579913854599,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8442374467849731,0.4238375723361969,0.2984655499458313,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.828428328037262,0.3983148038387298,0.3804396688938141,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6983709335327148,0.234284296631813,1.072461485862732,284.8803405761719,284.95001220703125,300.4919738769531,292.9423522949219,298.1949768066406,297.2772216796875,284.8773498535156,1.0,0.6418266892433167,0.3818045556545257,0.3818045556545257,1.0,1.0,-3.375535011291504,0.962208926677704,2.413326025009156,0.2039663344621658,0.8771390318870544,0.8771390318870544,0.0,194.1796875,202.0,58639.61328125,0.0,3311.151123046875,1.0,277.19580078125,282.9848022460937,295.9822692871094,299.8193664550781,293.1499938964844,293.1499938964844,279.1499938964844,37009.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218475818634032,1.0,0.0,0.0,3.706333637237549,3.706358432769776,9.166052450382268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.6943359375,0.0,1604.4215087890625,1895.4371337890625,0.0,3606.19921875,0.9165584444999696,1.0,0.0,3.0,1.0,0.0
18105360,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.889846682548523,0.5005343556404114,0.452980101108551,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9712241888046264,0.639884352684021,0.6066644191741943,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8428061604499817,0.4247190952301025,0.299141377210617,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8266715407371521,0.3985187411308288,0.380733847618103,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6967530846595764,0.2344296276569366,1.073617458343506,284.9002380371094,284.95001220703125,300.5021667480469,292.935546875,298.1942443847656,297.2732238769531,284.90203857421875,1.0,0.6431998610496521,0.3814796209335327,0.3814796209335327,1.0,1.0,-3.3782448768615723,0.962156057357788,2.416088819503784,0.2033620476722717,0.8691121339797974,0.8691121339797974,0.0,196.1378326416016,205.0,58412.87890625,0.0,3328.649658203125,1.0,277.1572265625,283.0041198730469,295.9656066894531,299.7549743652344,293.1499938964844,293.1499938964844,279.45001220703125,38552.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246624112129213,1.0,0.0,0.0,3.6272363662719727,3.627260684967041,8.778999358582951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.70068359375,0.0,1526.972412109375,1895.4371337890625,0.0,3632.122314453125,0.9022810459136964,1.0,0.0,3.0,1.0,0.0
18105420,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8864097595214844,0.5002126097679138,0.452455461025238,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9693288803100586,0.6427765488624573,0.609167754650116,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8417252898216248,0.4275192022323608,0.3009666800498962,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8247727155685425,0.3997482657432556,0.381777822971344,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6950135231018066,0.2352142632007599,1.0769586563110352,285.01287841796875,284.95001220703125,300.5227966308594,292.9214782714844,298.2012634277344,297.27667236328125,285.0121154785156,1.0,0.6460360288619995,0.3808297514915466,0.3808297514915466,1.0,1.0,-3.388084173202514,0.9635332822799684,2.424551010131836,0.2024502754211425,0.9708868861198424,0.9708868861198424,0.0,199.058349609375,208.0,57819.75,0.0,3368.1875,1.0,277.4422607421875,283.1312255859375,295.9041442871094,299.5856628417969,293.1499938964844,293.1499938964844,279.1499938964844,33202.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174387454986572,1.0,0.0,0.0,3.7472753524780273,3.747299671173096,9.369674103254512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.021484375,0.0,1622.6220703125,1895.4371337890625,0.0,3565.503173828125,0.92529034614563,1.0,0.0,3.0,1.0,0.0
18105480,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8864097595214844,0.5002126097679138,0.452455461025238,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9693288803100586,0.6427765488624573,0.609167754650116,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8417252898216248,0.4275192022323608,0.3009666800498962,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8247727155685425,0.3997482657432556,0.381777822971344,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6950135231018066,0.2352142632007599,1.0769586563110352,285.01287841796875,284.95001220703125,300.5227966308594,292.9214782714844,298.2012634277344,297.27667236328125,285.0121154785156,1.0,0.6460360288619995,0.3808297514915466,0.3808297514915466,1.0,1.0,-3.388084173202514,0.9635332822799684,2.424551010131836,0.2024502754211425,0.9708868861198424,0.9708868861198424,0.0,199.058349609375,208.0,57819.75,0.0,3368.1875,1.0,277.4422607421875,283.1312255859375,295.9041442871094,299.5856628417969,293.1499938964844,293.1499938964844,279.1499938964844,33202.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174387454986572,1.0,0.0,0.0,3.7472753524780273,3.747299671173096,9.369674103254512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.021484375,0.0,1622.6220703125,1895.4371337890625,0.0,3565.503173828125,0.92529034614563,1.0,0.0,3.0,1.0,0.0
18105540,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8820698857307434,0.4985852241516113,0.4514541327953338,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9665343165397644,0.6445297598838806,0.6112514734268188,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8399418592453003,0.429494559764862,0.302605390548706,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8222177624702454,0.4002752006053924,0.3826146721839905,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6926695704460144,0.2355686426162719,1.0798277854919434,284.89874267578125,284.95001220703125,300.54364013671875,292.9068298339844,298.2012939453125,297.2705993652344,284.9005432128906,1.0,0.6487981677055359,0.3801798820495605,0.3801798820495605,1.0,1.0,-3.3958239555358887,0.9641868472099304,2.4316372871398926,0.2015190571546554,0.8729120492935181,0.8729120492935181,0.0,202.46173095703125,211.0,58647.62109375,0.0,3405.83642578125,1.0,277.1566772460937,282.9960021972656,295.9366149902344,299.7406005859375,293.1499938964844,293.1499938964844,279.45001220703125,38613.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271875619888306,1.0,0.0,0.0,3.648922920227051,3.648947477340698,8.88428871803626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.431640625,0.0,1551.5159912109375,1895.4371337890625,0.0,3655.335693359375,0.907035231590271,1.0,0.0,3.0,1.0,0.0
18105600,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8820698857307434,0.4985852241516113,0.4514541327953338,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9665343165397644,0.6445297598838806,0.6112514734268188,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8399418592453003,0.429494559764862,0.302605390548706,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8222177624702454,0.4002752006053924,0.3826146721839905,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6926695704460144,0.2355686426162719,1.0798277854919434,284.89874267578125,284.95001220703125,300.54364013671875,292.9068298339844,298.2012939453125,297.2705993652344,284.9005432128906,1.0,0.6487981677055359,0.3801798820495605,0.3801798820495605,1.0,1.0,-3.3958239555358887,0.9641868472099304,2.4316372871398926,0.2015190571546554,0.8729120492935181,0.8729120492935181,0.0,202.46173095703125,211.0,58647.62109375,0.0,3405.83642578125,1.0,277.1566772460937,282.9960021972656,295.9366149902344,299.7406005859375,293.1499938964844,293.1499938964844,279.45001220703125,38613.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271875619888306,1.0,0.0,0.0,3.648922920227051,3.648947477340698,8.88428871803626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.431640625,0.0,1551.5159912109375,1895.4371337890625,0.0,3655.335693359375,0.907035231590271,1.0,0.0,3.0,1.0,0.0
18105660,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8788812756538391,0.4982692003250122,0.4509236812591553,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9647397398948668,0.6473352909088135,0.613660454750061,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8390677571296692,0.432368665933609,0.3044733703136444,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8204572796821594,0.4014652669429779,0.38361257314682,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6910315155982971,0.2362957596778869,1.0828726291656494,285.0138244628906,284.95001220703125,300.564697265625,292.89166259765625,298.20855712890625,297.27423095703125,285.0130615234375,1.0,0.6515158414840698,0.379551500082016,0.379551500082016,1.0,1.0,-3.405182361602783,0.9654430747032166,2.439739227294922,0.2005884647369384,0.9762994647026062,0.9762994647026062,0.0,205.30116271972656,214.0,58022.13671875,0.0,3444.17529296875,1.0,277.4423828125,283.1258850097656,295.8739013671875,299.5681457519531,293.1499938964844,293.1499938964844,279.1499938964844,33257.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198639392852784,1.0,0.0,0.0,3.7659897804260254,3.766014337539673,9.463494734518464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.4619140625,0.0,1644.910888671875,1895.4371337890625,0.0,3587.90234375,0.9295546412467957,1.0,0.0,3.0,1.0,0.0
18105720,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8788812756538391,0.4982692003250122,0.4509236812591553,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9647397398948668,0.6473352909088135,0.613660454750061,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8390677571296692,0.432368665933609,0.3044733703136444,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8204572796821594,0.4014652669429779,0.38361257314682,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6910315155982971,0.2362957596778869,1.0828726291656494,285.0138244628906,284.95001220703125,300.564697265625,292.89166259765625,298.20855712890625,297.27423095703125,285.0130615234375,1.0,0.6515158414840698,0.379551500082016,0.379551500082016,1.0,1.0,-3.405182361602783,0.9654430747032166,2.439739227294922,0.2005884647369384,0.9762994647026062,0.9762994647026062,0.0,205.30116271972656,214.0,58022.13671875,0.0,3444.17529296875,1.0,277.4423828125,283.1258850097656,295.8739013671875,299.5681457519531,293.1499938964844,293.1499938964844,279.1499938964844,33257.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198639392852784,1.0,0.0,0.0,3.7659897804260254,3.766014337539673,9.463494734518464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.4619140625,0.0,1644.910888671875,1895.4371337890625,0.0,3587.90234375,0.9295546412467957,1.0,0.0,3.0,1.0,0.0
18105780,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8760197758674622,0.4970342516899109,0.4502989649772644,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.962920069694519,0.6486090421676636,0.6153073310852051,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8380682468414307,0.4339270293712616,0.3058257102966308,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8188062310218811,0.4018541276454925,0.3843066096305847,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6895229816436768,0.2365472316741943,1.08514142036438,284.8824768066406,284.95001220703125,300.5807800292969,292.8798522949219,298.2087707519531,297.2697448730469,284.8852233886719,1.0,0.6535958647727966,0.3790739476680755,0.3790739476680755,1.0,1.0,-3.411612033843994,0.966154158115387,2.445457935333252,0.2000030428171157,0.876318633556366,0.876318633556366,0.0,207.74464416503903,214.0,58930.3828125,0.0,3473.482666015625,1.0,277.1665954589844,282.97625732421875,295.9187927246094,299.75592041015625,293.1499938964844,293.1499938964844,279.1499938964844,38739.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288533926010132,1.0,0.0,0.0,3.693912982940674,3.693937778472901,9.104719538299832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.763671875,0.0,1603.3199462890625,1895.4371337890625,0.0,3670.626953125,0.9164405465126038,1.0,0.0,3.0,1.0,0.0
18105840,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8748028874397278,0.4966440796852112,0.4499284029006958,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9620217680931092,0.648988664150238,0.6156569719314575,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8374911546707153,0.4344077706336975,0.3061588704586029,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8180291652679443,0.4019476473331451,0.3844104707241058,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6887966990470886,0.2365951389074325,1.0854967832565308,284.8974304199219,284.95001220703125,300.5858764648437,292.8760681152344,298.2086486816406,297.2680969238281,284.8992614746094,1.0,0.6541863083839417,0.3789231479167938,0.3789231479167938,1.0,1.0,-3.4125397205352783,0.9660135507583618,2.446526050567627,0.1996616870164871,0.8767581582069397,0.8767581582069397,0.0,208.65408325195312,217.0,58859.47265625,0.0,3480.967529296875,1.0,277.1565246582031,282.9883117675781,295.9056396484375,299.7227478027344,293.1499938964844,293.1499938964844,279.45001220703125,38614.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295600056648254,1.0,0.0,0.0,3.6692090034484863,3.669233560562134,8.983346901914047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.12353515625,0.0,1574.311279296875,1895.4371337890625,0.0,3677.107421875,0.9115259051322936,1.0,0.0,3.0,1.0,0.0
18105900,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8728413581848145,0.4963906705379486,0.449425995349884,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9606919884681702,0.6502522826194763,0.6166023015975952,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8367484211921692,0.43579763174057,0.306986391544342,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8168262839317322,0.402444452047348,0.3847471177577972,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6876648664474487,0.2368750423192978,1.0864920616149902,285.01983642578125,284.95001220703125,300.5965270996094,292.8681640625,298.2115478515625,297.2689514160156,285.02197265625,1.0,0.6554385423660278,0.3786089420318603,0.3786089420318603,1.0,1.0,-3.4156625270843506,0.9661188125610352,2.4495437145233154,0.1989986151456833,0.9615530371665956,0.9615530371665956,0.0,210.26368713378903,217.0,58015.0390625,0.0,3497.728759765625,1.0,277.4020690917969,283.1257629394531,295.841796875,299.5018005371094,293.1499938964844,293.1499938964844,279.45001220703125,34161.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239028692245485,1.0,0.0,0.0,3.716317653656006,3.716341972351074,9.215500540449284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.0205078125,0.0,1594.205078125,1895.4371337890625,0.0,3625.132080078125,0.9204172492027284,1.0,0.0,3.0,1.0,0.0
18105960,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.871780514717102,0.4963323473930359,0.449387788772583,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.960253655910492,0.6517066955566406,0.6179686784744263,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8367503881454468,0.4373616278171539,0.3080726265907287,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8163273334503174,0.4030984938144684,0.3853623867034912,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6872069835662842,0.2372729778289795,1.088292360305786,285.0151062011719,284.95001220703125,300.6072082519531,292.8601379394531,298.2160339355469,297.2719116210937,285.0139465332031,1.0,0.6568229794502258,0.3782897293567657,0.3782897293567657,1.0,1.0,-3.42146897315979,0.9670948386192322,2.454374074935913,0.1986474841833114,0.9817266464233398,0.9817266464233398,0.0,211.4701995849609,220.0,58202.82421875,0.0,3518.519287109375,1.0,277.44342041015625,283.1206970214844,295.8412170410156,299.5469665527344,293.1499938964844,293.1499938964844,279.1499938964844,33250.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922134816646576,1.0,0.0,0.0,3.784764528274536,3.784789323806762,9.558087867844731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.59765625,0.0,1667.002197265625,1895.4371337890625,0.0,3608.846923828125,0.933579683303833,1.0,0.0,3.0,1.0,0.0
18106020,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8679356575012207,0.4947110414505005,0.4484089016914367,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9575950503349304,0.6532618999481201,0.6198875308036804,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8353505730628967,0.4394701719284057,0.3098140358924866,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8139849305152893,0.4035387933254242,0.3861285150051117,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6850650310516357,0.2375244498252868,1.0907196998596191,284.8961181640625,284.95001220703125,300.6285705566406,292.8439636230469,298.216064453125,297.2657470703125,284.89794921875,1.0,0.6594270467758179,0.3776513338088989,0.3776513338088989,1.0,1.0,-3.4285449981689453,0.9675235748291016,2.461021423339844,0.1976474672555923,0.8804070353507996,0.8804070353507996,0.0,214.79541015625,223.0,59049.84765625,0.0,3554.79296875,1.0,277.1564025878906,282.9808654785156,295.87335205078125,299.7021179199219,293.1499938964844,293.1499938964844,279.45001220703125,38612.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318265914916992,1.0,0.0,0.0,3.688072443008423,3.688097476959229,9.075952220882756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.53662109375,0.0,1595.6873779296875,1895.4371337890625,0.0,3697.87255859375,0.9156978130340576,1.0,0.0,3.0,1.0,0.0
18106080,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8679356575012207,0.4947110414505005,0.4484089016914367,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9575950503349304,0.6532618999481201,0.6198875308036804,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8353505730628967,0.4394701719284057,0.3098140358924866,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8139849305152893,0.4035387933254242,0.3861285150051117,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6850650310516357,0.2375244498252868,1.0907196998596191,284.8961181640625,284.95001220703125,300.6285705566406,292.8439636230469,298.216064453125,297.2657470703125,284.89794921875,1.0,0.6594270467758179,0.3776513338088989,0.3776513338088989,1.0,1.0,-3.4285449981689453,0.9675235748291016,2.461021423339844,0.1976474672555923,0.8804070353507996,0.8804070353507996,0.0,214.79541015625,223.0,59049.84765625,0.0,3554.79296875,1.0,277.1564025878906,282.9808654785156,295.87335205078125,299.7021179199219,293.1499938964844,293.1499938964844,279.45001220703125,38612.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318265914916992,1.0,0.0,0.0,3.688072443008423,3.688097476959229,9.075952220882756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.53662109375,0.0,1595.6873779296875,1895.4371337890625,0.0,3697.87255859375,0.9156978130340576,1.0,0.0,3.0,1.0,0.0
18106140,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8650750517845154,0.4944061040878296,0.4478708207607269,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9558549523353576,0.6558951735496521,0.6221133470535278,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.834735095500946,0.4425089061260223,0.3117823898792267,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.812325656414032,0.4046539962291717,0.3870429694652557,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6835247278213501,0.2381595820188522,1.0933103561401367,285.0155334472656,284.95001220703125,300.6499938964844,292.82763671875,298.2235717773437,297.2698059082031,285.0143737792969,1.0,0.6620002388954163,0.3770129382610321,0.3770129382610321,1.0,1.0,-3.437148094177246,0.9684607982635498,2.4686872959136963,0.196561187505722,0.9865162372589112,0.9865162372589112,0.0,217.595947265625,226.0,58366.03515625,0.0,3591.812255859375,1.0,277.4435119628906,283.1152038574219,295.8085632324219,299.5245666503906,293.1499938964844,293.1499938964844,279.1499938964844,33307.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243409037590028,1.0,0.0,0.0,3.8010449409484863,3.801069974899292,9.640493772167249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.4638671875,0.0,1686.815185546875,1895.4371337890625,0.0,3629.1640625,0.9372498393058776,1.0,0.0,3.0,1.0,0.0
18106200,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8650750517845154,0.4944061040878296,0.4478708207607269,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9558549523353576,0.6558951735496521,0.6221133470535278,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.834735095500946,0.4425089061260223,0.3117823898792267,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.812325656414032,0.4046539962291717,0.3870429694652557,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6835247278213501,0.2381595820188522,1.0933103561401367,285.0155334472656,284.95001220703125,300.6499938964844,292.82763671875,298.2235717773437,297.2698059082031,285.0143737792969,1.0,0.6620002388954163,0.3770129382610321,0.3770129382610321,1.0,1.0,-3.437148094177246,0.9684607982635498,2.4686872959136963,0.196561187505722,0.9865162372589112,0.9865162372589112,0.0,217.595947265625,226.0,58366.03515625,0.0,3591.812255859375,1.0,277.4435119628906,283.1152038574219,295.8085632324219,299.5245666503906,293.1499938964844,293.1499938964844,279.1499938964844,33307.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243409037590028,1.0,0.0,0.0,3.8010449409484863,3.801069974899292,9.640493772167249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.4638671875,0.0,1686.815185546875,1895.4371337890625,0.0,3629.1640625,0.9372498393058776,1.0,0.0,3.0,1.0,0.0
18106260,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8614183068275452,0.4927851855754852,0.4468960165977478,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.953221559524536,0.6573489308357239,0.6239441633224487,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8334702849388123,0.4446856677532196,0.3135750889778137,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8100184798240662,0.4050513505935669,0.3877727389335632,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6814482808113098,0.2383659332990646,1.0955467224121094,284.89483642578125,284.95001220703125,300.6714172363281,292.8111877441406,298.22344970703125,297.2635498046875,284.8966369628906,1.0,0.6645464897155762,0.3763531446456909,0.3763531446456909,1.0,1.0,-3.4439120292663574,0.9687062501907348,2.475205659866333,0.1954517960548401,0.883866012096405,0.883866012096405,0.0,220.9159698486328,229.0,59222.05859375,0.0,3627.597900390625,1.0,277.1562805175781,282.9736328125,295.8404235839844,299.6796264648437,293.1499938964844,293.1499938964844,279.45001220703125,38609.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339922666549684,1.0,0.0,0.0,3.7056732177734375,3.705698251724243,9.162785659100336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.06591796875,0.0,1615.8143310546875,1895.4371337890625,0.0,3717.679443359375,0.9195964336395264,1.0,0.0,3.0,1.0,0.0
18106320,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8614183068275452,0.4927851855754852,0.4468960165977478,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.953221559524536,0.6573489308357239,0.6239441633224487,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8334702849388123,0.4446856677532196,0.3135750889778137,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8100184798240662,0.4050513505935669,0.3877727389335632,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6814482808113098,0.2383659332990646,1.0955467224121094,284.89483642578125,284.95001220703125,300.6714172363281,292.8111877441406,298.22344970703125,297.2635498046875,284.8966369628906,1.0,0.6645464897155762,0.3763531446456909,0.3763531446456909,1.0,1.0,-3.4439120292663574,0.9687062501907348,2.475205659866333,0.1954517960548401,0.883866012096405,0.883866012096405,0.0,220.9159698486328,229.0,59222.05859375,0.0,3627.597900390625,1.0,277.1562805175781,282.9736328125,295.8404235839844,299.6796264648437,293.1499938964844,293.1499938964844,279.45001220703125,38609.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339922666549684,1.0,0.0,0.0,3.7056732177734375,3.705698251724243,9.162785659100336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.06591796875,0.0,1615.8143310546875,1895.4371337890625,0.0,3717.679443359375,0.9195964336395264,1.0,0.0,3.0,1.0,0.0
18106380,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8586978912353516,0.4924834966659546,0.446356862783432,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9514947533607484,0.6598933339118958,0.6260800957679749,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8329600095748901,0.447808027267456,0.3155969977378845,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8083741068840027,0.4061298072338104,0.3886489272117615,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6799466013908386,0.2389603704214096,1.0979437828063965,285.0160827636719,284.95001220703125,300.6928100585937,292.7947692871094,298.2309265136719,297.26776123046875,285.0149841308594,1.0,0.6670624613761902,0.3756933808326721,0.3756933808326721,1.0,1.0,-3.452191114425659,0.969452738761902,2.482738256454468,0.194246619939804,0.9910237789154052,0.9910237789154052,0.0,223.711181640625,232.0,58510.95703125,0.0,3664.123046875,1.0,277.443603515625,283.1100769042969,295.775390625,299.5002746582031,293.1499938964844,293.1499938964844,279.1499938964844,33358.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264440536499025,1.0,0.0,0.0,3.8158771991729736,3.8159024715423584,9.71587837739207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.06640625,0.0,1705.005126953125,1895.4371337890625,0.0,3648.5048828125,0.9406415224075316,1.0,0.0,3.0,1.0,0.0
18106440,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8586978912353516,0.4924834966659546,0.446356862783432,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9514947533607484,0.6598933339118958,0.6260800957679749,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8329600095748901,0.447808027267456,0.3155969977378845,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8083741068840027,0.4061298072338104,0.3886489272117615,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6799466013908386,0.2389603704214096,1.0979437828063965,285.0160827636719,284.95001220703125,300.6928100585937,292.7947692871094,298.2309265136719,297.26776123046875,285.0149841308594,1.0,0.6670624613761902,0.3756933808326721,0.3756933808326721,1.0,1.0,-3.452191114425659,0.969452738761902,2.482738256454468,0.194246619939804,0.9910237789154052,0.9910237789154052,0.0,223.711181640625,232.0,58510.95703125,0.0,3664.123046875,1.0,277.443603515625,283.1100769042969,295.775390625,299.5002746582031,293.1499938964844,293.1499938964844,279.1499938964844,33358.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264440536499025,1.0,0.0,0.0,3.8158771991729736,3.8159024715423584,9.71587837739207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.06640625,0.0,1705.005126953125,1895.4371337890625,0.0,3648.5048828125,0.9406415224075316,1.0,0.0,3.0,1.0,0.0
18106500,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8573853969573975,0.4917947947978973,0.446124792098999,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9506716728210448,0.6607004404067993,0.6271972060203552,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8327550888061523,0.4490260779857635,0.3166568875312805,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8076056241989136,0.4064067900180816,0.3891538679599762,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6792746782302856,0.2391169816255569,1.0994359254837036,284.8808898925781,284.95001220703125,300.7034606933594,292.7865905761719,298.2317810058594,297.2658996582031,284.8774108886719,1.0,0.6683881282806396,0.3753634989261627,0.3753634989261627,1.0,1.0,-3.456939697265625,0.9700148105621338,2.486924886703491,0.1938436478376388,0.9011444449424744,0.9011444449424744,0.0,225.1449584960937,232.0,59616.3359375,0.0,3684.130615234375,1.0,277.1939697265625,282.9535522460937,295.8242492675781,299.720458984375,293.1499938964844,293.1499938964844,279.1499938964844,36812.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332677125930786,1.0,0.0,0.0,3.798720121383667,3.79874587059021,9.628705583963892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.779296875,0.0,1711.3370361328125,1895.4371337890625,0.0,3711.056640625,0.9373568892478944,1.0,0.0,3.0,1.0,0.0
18106560,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8552219867706299,0.4908695220947265,0.4453892409801483,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9488912224769592,0.6612504124641418,0.6278244853019714,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8318220376968384,0.4500580132007599,0.3174428939819336,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8060821294784546,0.4064886271953583,0.3893442749977112,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6779351830482483,0.239126518368721,1.1000043153762815,284.8940124511719,284.95001220703125,300.714111328125,292.7784423828125,298.230712890625,297.26153564453125,284.89581298828125,1.0,0.6695553064346313,0.375036746263504,0.375036746263504,1.0,1.0,-3.4586710929870605,0.9695937037467957,2.48907732963562,0.1930987983942031,0.8873887658119202,0.8873887658119202,0.0,227.025634765625,235.0,59378.5546875,0.0,3699.4609375,1.0,277.15655517578125,282.96710205078125,295.8072204589844,299.65576171875,293.1499938964844,293.1499938964844,279.45001220703125,38557.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360055327415466,1.0,0.0,0.0,3.7220687866210938,3.7220938205718994,9.244045031664428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.71875,0.0,1634.3463134765625,1895.4371337890625,0.0,3736.06201171875,0.923279583454132,1.0,0.0,3.0,1.0,0.0
18106620,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8526360988616943,0.4905698001384735,0.4448518455028534,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9471812844276428,0.6637047529220581,0.6298730373382568,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.831412136554718,0.4532646536827087,0.3195207417011261,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8044456243515015,0.4075318872928619,0.3901858627796173,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6764748692512512,0.2396839261054992,1.1022309064865112,285.01666259765625,284.95001220703125,300.7353210449219,292.7622985839844,298.2382202148437,297.2658996582031,285.0155639648437,1.0,0.6720197796821594,0.374383270740509,0.374383270740509,1.0,1.0,-3.466667652130127,0.9702470302581788,2.496420621871948,0.1918641477823257,0.9953625202178956,0.9953625202178956,0.0,229.81578063964844,238.0,58643.01953125,0.0,3735.56689453125,1.0,277.4437255859375,283.10516357421875,295.7426147460937,299.4754943847656,293.1499938964844,293.1499938964844,279.1499938964844,33405.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284213185310364,1.0,0.0,0.0,3.829697847366333,3.8297231197357178,9.786384680410265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.1611328125,0.0,1722.0604248046875,1895.4371337890625,0.0,3666.662353515625,0.9438016414642334,1.0,0.0,3.0,1.0,0.0
18106680,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8526360988616943,0.4905698001384735,0.4448518455028534,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9471812844276428,0.6637047529220581,0.6298730373382568,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.831412136554718,0.4532646536827087,0.3195207417011261,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8044456243515015,0.4075318872928619,0.3901858627796173,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6764748692512512,0.2396839261054992,1.1022309064865112,285.01666259765625,284.95001220703125,300.7353210449219,292.7622985839844,298.2382202148437,297.2658996582031,285.0155639648437,1.0,0.6720197796821594,0.374383270740509,0.374383270740509,1.0,1.0,-3.466667652130127,0.9702470302581788,2.496420621871948,0.1918641477823257,0.9953625202178956,0.9953625202178956,0.0,229.81578063964844,238.0,58643.01953125,0.0,3735.56689453125,1.0,277.4437255859375,283.10516357421875,295.7426147460937,299.4754943847656,293.1499938964844,293.1499938964844,279.1499938964844,33405.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284213185310364,1.0,0.0,0.0,3.829697847366333,3.8297231197357178,9.786384680410265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.1611328125,0.0,1722.0604248046875,1895.4371337890625,0.0,3666.662353515625,0.9438016414642334,1.0,0.0,3.0,1.0,0.0
18106740,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8493267893791199,0.4889568090438843,0.4438910484313965,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.94460791349411,0.6649602651596069,0.6315313577651978,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8303902745246887,0.4555844068527221,0.3214204907417297,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8021951913833618,0.4078512191772461,0.3908492624759674,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.674526572227478,0.2398120164871215,1.104135274887085,284.8926696777344,284.95001220703125,300.75634765625,292.74639892578125,298.23785400390625,297.25958251953125,284.8944702148437,1.0,0.6744644641876221,0.3737297654151916,0.3737297654151916,1.0,1.0,-3.472891330718994,0.9702969193458556,2.502594232559204,0.190686747431755,0.8903428316116333,0.8903428316116333,0.0,233.1277618408203,226.0,59521.67578125,0.0,3770.519775390625,1.0,277.15606689453125,282.9601745605469,295.7751770019531,299.63201904296875,293.1499938964844,293.1499938964844,279.45001220703125,38591.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937961995601654,1.0,0.0,0.0,3.737295866012573,3.737321138381958,9.31983549889992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.09130859375,0.0,1652.326416015625,1895.4371337890625,0.0,3753.8974609375,0.9266011118888856,1.0,0.0,3.0,1.0,0.0
18106800,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8493267893791199,0.4889568090438843,0.4438910484313965,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.94460791349411,0.6649602651596069,0.6315313577651978,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8303902745246887,0.4555844068527221,0.3214204907417297,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8021951913833618,0.4078512191772461,0.3908492624759674,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.674526572227478,0.2398120164871215,1.104135274887085,284.8926696777344,284.95001220703125,300.75634765625,292.74639892578125,298.23785400390625,297.25958251953125,284.8944702148437,1.0,0.6744644641876221,0.3737297654151916,0.3737297654151916,1.0,1.0,-3.472891330718994,0.9702969193458556,2.502594232559204,0.190686747431755,0.8903428316116333,0.8903428316116333,0.0,233.1277618408203,226.0,59521.67578125,0.0,3770.519775390625,1.0,277.15606689453125,282.9601745605469,295.7751770019531,299.63201904296875,293.1499938964844,293.1499938964844,279.45001220703125,38591.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937961995601654,1.0,0.0,0.0,3.737295866012573,3.737321138381958,9.31983549889992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.09130859375,0.0,1652.326416015625,1895.4371337890625,0.0,3753.8974609375,0.9266011118888856,1.0,0.0,3.0,1.0,0.0
18106860,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8527767062187195,0.4886812567710876,0.4431067705154419,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9506067633628844,0.6673353910446167,0.6332246661186218,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8356691002845764,0.4588923454284668,0.323359727859497,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8065134286880493,0.4088732898235321,0.3913921117782593,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.678132176399231,0.240349605679512,1.104953408241272,285.0157165527344,284.95001220703125,300.7771911621094,292.7308959960937,298.245361328125,297.2642517089844,285.0145874023437,1.0,0.6726906895637512,0.3731004893779754,0.3731004893779754,1.0,1.0,-3.477947950363159,0.9700397849082948,2.50790810585022,0.1892480105161667,0.9980037212371826,0.9980037212371826,0.0,228.9994659423828,214.0,58732.99609375,0.0,3758.52734375,1.0,277.4438171386719,283.0995483398437,295.7105712890625,299.449462890625,293.1499938964844,293.1499938964844,279.1499938964844,33485.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302412271499634,1.0,0.0,0.0,3.841569185256958,3.841594696044922,9.847151432040846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.4130859375,0.0,1737.1260986328125,1895.4371337890625,0.0,3683.351806640625,0.9465351700782776,1.0,0.0,3.0,1.0,0.0
18106920,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8527767062187195,0.4886812567710876,0.4431067705154419,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9506067633628844,0.6673353910446167,0.6332246661186218,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8356691002845764,0.4588923454284668,0.323359727859497,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8065134286880493,0.4088732898235321,0.3913921117782593,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.678132176399231,0.240349605679512,1.104953408241272,285.0157165527344,284.95001220703125,300.7771911621094,292.7308959960937,298.245361328125,297.2642517089844,285.0145874023437,1.0,0.6726906895637512,0.3731004893779754,0.3731004893779754,1.0,1.0,-3.477947950363159,0.9700397849082948,2.50790810585022,0.1892480105161667,0.9980037212371826,0.9980037212371826,0.0,228.9994659423828,214.0,58732.99609375,0.0,3758.52734375,1.0,277.4438171386719,283.0995483398437,295.7105712890625,299.449462890625,293.1499938964844,293.1499938964844,279.1499938964844,33485.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302412271499634,1.0,0.0,0.0,3.841569185256958,3.841594696044922,9.847151432040846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.4130859375,0.0,1737.1260986328125,1895.4371337890625,0.0,3683.351806640625,0.9465351700782776,1.0,0.0,3.0,1.0,0.0
18106980,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8581993579864502,0.4873958230018616,0.4421147108078003,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.958651840686798,0.6683628559112549,0.6343249082565308,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8425846695899963,0.4609611332416534,0.3248273432254791,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8125078082084656,0.4091763198375702,0.3916759788990021,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.68342524766922,0.2405024170875549,1.105179786682129,284.8811340332031,284.95001220703125,300.7945251464844,292.7182006835937,298.2452697753906,297.25958251953125,284.8834228515625,1.0,0.6697196960449219,0.3725719153881073,0.3725719153881073,1.0,1.0,-3.480468988418579,0.9692469239234924,2.5112221240997314,0.1880612522363662,0.8914740085601807,0.8914740085601807,0.0,222.7659149169922,214.0,59621.83203125,0.0,3727.708984375,1.0,277.161376953125,282.94647216796875,295.7523193359375,299.62530517578125,293.1499938964844,293.1499938964844,279.1499938964844,38772.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939206600189209,1.0,0.0,0.0,3.761876106262207,3.76190185546875,9.44283215176256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.203125,0.0,1682.6148681640625,1895.4371337890625,0.0,3765.227783203125,0.9318733215332032,1.0,0.0,3.0,1.0,0.0
18107040,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8592742085456848,0.4871587753295898,0.441813975572586,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9602100849151612,0.6685497760772705,0.6344172358512878,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.843962550163269,0.4613571763038635,0.325042188167572,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8136686086654663,0.4092207252979278,0.3916505873203277,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6844730377197266,0.2405173033475875,1.104972243309021,284.8900146484375,284.95001220703125,300.7978210449219,292.7158203125,298.24517822265625,297.2586364746094,284.89178466796875,1.0,0.6690088510513306,0.3724712133407593,0.3724712133407593,1.0,1.0,-3.480196475982666,0.9688513278961182,2.511345148086548,0.1877306401729583,0.8905500769615173,0.8905500769615173,0.0,221.470443725586,202.0,59557.65625,0.0,3719.3427734375,1.0,277.156005859375,282.9540100097656,295.7433166503906,299.6029052734375,293.1499938964844,293.1499938964844,279.45001220703125,38713.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395254254341124,1.0,0.0,0.0,3.745478630065918,3.745503902435303,9.360691137771936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.77783203125,0.0,1662.84375,1895.4371337890625,0.0,3768.12890625,0.9284928441047668,1.0,0.0,3.0,1.0,0.0
