time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114540,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7670398354530334,0.4313677847385406,0.3952125012874603,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8897679448127747,0.6835102438926697,0.6524614691734314,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8965076804161072,0.70051109790802,0.4926153421401977,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7636250853538513,0.4257069528102875,0.4106385409832001,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6402003765106201,0.2467242181301117,1.149058222770691,284.9049377441406,284.95001220703125,300.4461975097656,291.8587341308594,298.061279296875,297.256591796875,284.90557861328125,1.0,0.7465920448303223,0.3389366567134857,0.3389366567134857,1.0,1.0,-3.723309755325317,0.93838632106781,2.784923553466797,0.1004641577601432,0.8486948013305664,0.8486948013305664,0.0,318.05340576171875,324.0,60167.984375,0.0,4968.751953125,1.0,276.8583374023437,282.9260559082031,294.8818664550781,298.77056884765625,293.1499938964844,293.1499938964844,279.1499938964844,38646.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749937653541564,1.0,0.0,0.0,3.534519672393799,3.534543037414551,8.33593048810144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.63671875,0.0,1427.62451171875,1895.4371337890625,0.0,4085.056884765625,0.881783664226532,1.0,0.0,3.0,1.0,0.0
18114600,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7670398354530334,0.4313677847385406,0.3952125012874603,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8897679448127747,0.6835102438926697,0.6524614691734314,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8965076804161072,0.70051109790802,0.4926153421401977,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7636250853538513,0.4257069528102875,0.4106385409832001,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6402003765106201,0.2467242181301117,1.149058222770691,284.9049377441406,284.95001220703125,300.4461975097656,291.8587341308594,298.061279296875,297.256591796875,284.90557861328125,1.0,0.7465920448303223,0.3389366567134857,0.3389366567134857,1.0,1.0,-3.723309755325317,0.93838632106781,2.784923553466797,0.1004641577601432,0.8486948013305664,0.8486948013305664,0.0,318.05340576171875,324.0,60167.984375,0.0,4968.751953125,1.0,276.8583374023437,282.9260559082031,294.8818664550781,298.77056884765625,293.1499938964844,293.1499938964844,279.1499938964844,38646.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749937653541564,1.0,0.0,0.0,3.534519672393799,3.534543037414551,8.33593048810144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.63671875,0.0,1427.62451171875,1895.4371337890625,0.0,4085.056884765625,0.881783664226532,1.0,0.0,3.0,1.0,0.0
18114660,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7652027606964111,0.4308765530586242,0.3946426212787628,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8874536752700806,0.6823917031288147,0.6512526869773865,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8966901302337646,0.7052364945411682,0.495747447013855,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7622081637382507,0.4258528351783752,0.4106955826282501,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6390693783760071,0.2468024939298629,1.1493024826049805,284.998291015625,284.95001220703125,300.4263000488281,291.8429870605469,298.0591735839844,297.26177978515625,284.99755859375,1.0,0.7481140494346619,0.3385621011257171,0.3385621011257171,1.0,1.0,-3.7252914905548096,0.937743604183197,2.787547826766968,0.0992492958903312,0.9325715899467468,0.9325715899467468,0.0,320.7718811035156,327.0,59469.578125,0.0,4991.88330078125,1.0,277.1415100097656,283.0436706542969,294.82208251953125,298.5968322753906,293.1499938964844,293.1499938964844,278.8500061035156,33572.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672734141349792,1.0,0.0,0.0,3.64352822303772,3.643551826477051,8.858038995640527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.3984375,0.0,1507.8521728515625,1895.4371337890625,0.0,4017.150146484375,0.9021570682525636,1.0,0.0,3.0,1.0,0.0
18114720,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7652027606964111,0.4308765530586242,0.3946426212787628,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8874536752700806,0.6823917031288147,0.6512526869773865,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8966901302337646,0.7052364945411682,0.495747447013855,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7622081637382507,0.4258528351783752,0.4106955826282501,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6390693783760071,0.2468024939298629,1.1493024826049805,284.998291015625,284.95001220703125,300.4263000488281,291.8429870605469,298.0591735839844,297.26177978515625,284.99755859375,1.0,0.7481140494346619,0.3385621011257171,0.3385621011257171,1.0,1.0,-3.7252914905548096,0.937743604183197,2.787547826766968,0.0992492958903312,0.9325715899467468,0.9325715899467468,0.0,320.7718811035156,327.0,59469.578125,0.0,4991.88330078125,1.0,277.1415100097656,283.0436706542969,294.82208251953125,298.5968322753906,293.1499938964844,293.1499938964844,278.8500061035156,33572.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672734141349792,1.0,0.0,0.0,3.64352822303772,3.643551826477051,8.858038995640527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.3984375,0.0,1507.8521728515625,1895.4371337890625,0.0,4017.150146484375,0.9021570682525636,1.0,0.0,3.0,1.0,0.0
18114780,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7627467513084412,0.429374635219574,0.3936583995819092,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8845160603523254,0.680209219455719,0.6496221423149109,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8961560130119324,0.7087273597717285,0.4984574615955353,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7602978348731995,0.4253287315368652,0.4105231165885925,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6375791430473328,0.2464895099401474,1.1491281986236572,284.9053039550781,284.95001220703125,300.4067077636719,291.82745361328125,298.0496520996094,297.257080078125,284.90594482421875,1.0,0.7495865821838379,0.338187575340271,0.338187575340271,1.0,1.0,-3.724998235702514,0.9364137053489684,2.7885844707489014,0.0980866700410842,0.847352921962738,0.847352921962738,0.0,324.0954895019531,330.0,60074.06640625,0.0,5012.173828125,1.0,276.8583984375,282.9284362792969,294.8505249023437,298.7328491210937,293.1499938964844,293.1499938964844,279.1499938964844,38641.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755993485450744,1.0,0.0,0.0,3.5270309448242188,3.527054071426392,8.300644367409404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.99267578125,0.0,1419.7142333984375,1895.4371337890625,0.0,4090.3544921875,0.8801231384277344,1.0,0.0,3.0,1.0,0.0
18114840,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7627467513084412,0.429374635219574,0.3936583995819092,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8845160603523254,0.680209219455719,0.6496221423149109,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8961560130119324,0.7087273597717285,0.4984574615955353,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7602978348731995,0.4253287315368652,0.4105231165885925,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6375791430473328,0.2464895099401474,1.1491281986236572,284.9053039550781,284.95001220703125,300.4067077636719,291.82745361328125,298.0496520996094,297.257080078125,284.90594482421875,1.0,0.7495865821838379,0.338187575340271,0.338187575340271,1.0,1.0,-3.724998235702514,0.9364137053489684,2.7885844707489014,0.0980866700410842,0.847352921962738,0.847352921962738,0.0,324.0954895019531,330.0,60074.06640625,0.0,5012.173828125,1.0,276.8583984375,282.9284362792969,294.8505249023437,298.7328491210937,293.1499938964844,293.1499938964844,279.1499938964844,38641.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755993485450744,1.0,0.0,0.0,3.5270309448242188,3.527054071426392,8.300644367409404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.99267578125,0.0,1419.7142333984375,1895.4371337890625,0.0,4090.3544921875,0.8801231384277344,1.0,0.0,3.0,1.0,0.0
18114900,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7616243362426758,0.4290748834609985,0.39320769906044,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.883139967918396,0.6795563101768494,0.6488098502159119,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8960086107254028,0.7110387086868286,0.499869704246521,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7594075202941895,0.4253337979316711,0.4104183614253998,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6368650197982788,0.2464776635169983,1.1488686800003052,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.0482177734375,297.25909423828125,285.01043701171875,1.0,0.7502729296684265,0.3380003273487091,0.3380003273487091,1.0,1.0,-3.724732398986816,0.9357186555862428,2.789013624191284,0.097361110150814,0.9204228520393372,0.9204228520393372,0.0,325.6266174316406,330.0,59268.17578125,0.0,5021.150390625,1.0,277.0987854003906,283.055419921875,294.7904968261719,298.5177917480469,293.1499938964844,293.1499938964844,279.1499938964844,34147.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698544144630432,1.0,0.0,0.0,3.5751893520355225,3.575212478637696,8.528868420398794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.64453125,0.0,1437.9456787109375,1895.4371337890625,0.0,4039.92626953125,0.8887727856636047,1.0,0.0,3.0,1.0,0.0
18114960,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7609573006629944,0.4288749098777771,0.3930769562721252,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8822335004806519,0.6790423393249512,0.6483639478683472,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8963420987129211,0.7134411334991455,0.5015748739242554,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7589115500450134,0.4254502952098846,0.4105547368526459,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6364792585372925,0.246561512351036,1.1493388414382937,284.99774169921875,284.95001220703125,300.387451171875,291.81219482421875,298.04766845703125,297.26220703125,284.9967041015625,1.0,0.7510868310928345,0.3378160297870636,0.3378160297870636,1.0,1.0,-3.726817607879639,0.9357331395149232,2.791084289550781,0.096871018409729,0.9305593967437744,0.9305593967437744,0.0,326.8205261230469,333.0,59381.2265625,0.0,5034.9013671875,1.0,277.1424255371094,283.0448303222656,294.790283203125,298.5592041015625,293.1499938964844,293.1499938964844,278.8500061035156,33494.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967805802822113,1.0,0.0,0.0,3.638232469558716,3.638255834579468,8.832307116790616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.8154296875,0.0,1501.4326171875,1895.4371337890625,0.0,4021.854248046875,0.9006876945495605,1.0,0.0,3.0,1.0,0.0
18115020,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7585864663124084,0.427372008562088,0.3920963108539581,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8793660998344421,0.6768232583999634,0.6467024683952332,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8958418965339661,0.7169078588485718,0.5042752623558044,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7570621967315674,0.424905389547348,0.4103656113147735,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6350425481796265,0.2462446391582489,1.1491538286209106,284.9056701660156,284.95001220703125,300.3685302734375,291.7972106933594,298.0382995605469,297.2574462890625,284.9062805175781,1.0,0.7525404691696167,0.3374474346637726,0.3374474346637726,1.0,1.0,-3.726447105407715,0.9343989491462708,2.792048215866089,0.0957273170351982,0.8460304737091064,0.8460304737091064,0.0,330.13531494140625,336.0,59980.078125,0.0,5054.9130859375,1.0,276.8584899902344,282.9307861328125,294.8201904296875,298.69610595703125,293.1499938964844,293.1499938964844,279.1499938964844,38637.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761570692062378,1.0,0.0,0.0,3.519552230834961,3.519575595855713,8.265481028502109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.56982421875,0.0,1411.8505859375,1895.4371337890625,0.0,4095.230224609375,0.8784683346748352,1.0,0.0,3.0,1.0,0.0
18115080,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7585864663124084,0.427372008562088,0.3920963108539581,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8793660998344421,0.6768232583999634,0.6467024683952332,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8958418965339661,0.7169078588485718,0.5042752623558044,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7570621967315674,0.424905389547348,0.4103656113147735,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6350425481796265,0.2462446391582489,1.1491538286209106,284.9056701660156,284.95001220703125,300.3685302734375,291.7972106933594,298.0382995605469,297.2574462890625,284.9062805175781,1.0,0.7525404691696167,0.3374474346637726,0.3374474346637726,1.0,1.0,-3.726447105407715,0.9343989491462708,2.792048215866089,0.0957273170351982,0.8460304737091064,0.8460304737091064,0.0,330.13531494140625,336.0,59980.078125,0.0,5054.9130859375,1.0,276.8584899902344,282.9307861328125,294.8201904296875,298.69610595703125,293.1499938964844,293.1499938964844,279.1499938964844,38637.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761570692062378,1.0,0.0,0.0,3.519552230834961,3.519575595855713,8.265481028502109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.56982421875,0.0,1411.8505859375,1895.4371337890625,0.0,4095.230224609375,0.8784683346748352,1.0,0.0,3.0,1.0,0.0
18115140,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7568598389625549,0.4268621802330017,0.3915154337882995,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8771353960037231,0.6756130456924438,0.6454135179519653,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8960468173027039,0.7216025590896606,0.5073860883712769,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7557193040847778,0.425003170967102,0.4103808403015136,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6339821219444275,0.2463115602731704,1.1493571996688845,284.99761962890625,284.95001220703125,300.3500061035156,291.78253173828125,298.0364990234375,297.2624816894531,284.99688720703125,1.0,0.7540233135223389,0.3370788693428039,0.3370788693428039,1.0,1.0,-3.728193998336792,0.9337051510810852,2.794488906860352,0.0945223942399025,0.9288640022277832,0.9288640022277832,0.0,332.85418701171875,339.0,59291.04296875,0.0,5077.41552734375,1.0,277.1413879394531,283.0469055175781,294.7613525390625,298.5238952636719,293.1499938964844,293.1499938964844,278.8500061035156,33562.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683876037597656,1.0,0.0,0.0,3.629482269287109,3.62950587272644,8.7898746414794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.9794921875,0.0,1492.328369140625,1895.4371337890625,0.0,4026.991455078125,0.8989930748939514,1.0,0.0,3.0,1.0,0.0
18115200,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7568598389625549,0.4268621802330017,0.3915154337882995,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8771353960037231,0.6756130456924438,0.6454135179519653,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8960468173027039,0.7216025590896606,0.5073860883712769,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7557193040847778,0.425003170967102,0.4103808403015136,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6339821219444275,0.2463115602731704,1.1493571996688845,284.99761962890625,284.95001220703125,300.3500061035156,291.78253173828125,298.0364990234375,297.2624816894531,284.99688720703125,1.0,0.7540233135223389,0.3370788693428039,0.3370788693428039,1.0,1.0,-3.728193998336792,0.9337051510810852,2.794488906860352,0.0945223942399025,0.9288640022277832,0.9288640022277832,0.0,332.85418701171875,339.0,59291.04296875,0.0,5077.41552734375,1.0,277.1413879394531,283.0469055175781,294.7613525390625,298.5238952636719,293.1499938964844,293.1499938964844,278.8500061035156,33562.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683876037597656,1.0,0.0,0.0,3.629482269287109,3.62950587272644,8.7898746414794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.9794921875,0.0,1492.328369140625,1895.4371337890625,0.0,4026.991455078125,0.8989930748939514,1.0,0.0,3.0,1.0,0.0
18115260,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7545523047447205,0.4253587424755096,0.3905247449874878,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8743213415145874,0.6733626127243042,0.6437118053436279,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8955564498901367,0.7250427007675171,0.5100613236427307,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7539125084877014,0.4244370758533478,0.4101662635803222,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6325814723968506,0.2459902167320251,1.1491389274597168,284.9059753417969,284.95001220703125,300.3318786621094,291.7681579589844,298.0272827148437,297.2576599121094,284.9065856933594,1.0,0.7554557919502258,0.3367084264755249,0.3367084264755249,1.0,1.0,-3.727661848068237,0.9323163032531738,2.7953455448150635,0.0933581739664077,0.8446884751319885,0.8446884751319885,0.0,336.1753234863281,342.0,59887.01171875,0.0,5096.9912109375,1.0,276.8585205078125,282.9330749511719,294.791015625,298.6606140136719,293.1499938964844,293.1499938964844,279.1499938964844,38633.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766760468482972,1.0,0.0,0.0,3.512195110321045,3.512218475341797,8.230961725530506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.50537109375,0.0,1404.150146484375,1895.4371337890625,0.0,4099.76318359375,0.8768365383148193,1.0,0.0,3.0,1.0,0.0
18115320,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7545523047447205,0.4253587424755096,0.3905247449874878,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8743213415145874,0.6733626127243042,0.6437118053436279,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8955564498901367,0.7250427007675171,0.5100613236427307,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7539125084877014,0.4244370758533478,0.4101662635803222,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6325814723968506,0.2459902167320251,1.1491389274597168,284.9059753417969,284.95001220703125,300.3318786621094,291.7681579589844,298.0272827148437,297.2576599121094,284.9065856933594,1.0,0.7554557919502258,0.3367084264755249,0.3367084264755249,1.0,1.0,-3.727661848068237,0.9323163032531738,2.7953455448150635,0.0933581739664077,0.8446884751319885,0.8446884751319885,0.0,336.1753234863281,342.0,59887.01171875,0.0,5096.9912109375,1.0,276.8585205078125,282.9330749511719,294.791015625,298.6606140136719,293.1499938964844,293.1499938964844,279.1499938964844,38633.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766760468482972,1.0,0.0,0.0,3.512195110321045,3.512218475341797,8.230961725530506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.50537109375,0.0,1404.150146484375,1895.4371337890625,0.0,4099.76318359375,0.8768365383148193,1.0,0.0,3.0,1.0,0.0
18115380,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7528729438781738,0.4248335659503937,0.3899361193180084,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8721297383308411,0.6721047163009644,0.6423857808113098,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8957505226135254,0.7296577095985413,0.5131348967552185,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7525986433029175,0.4245049357414245,0.4101581573486328,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6315481066703796,0.2460513263940811,1.1493241786956787,284.99725341796875,284.95001220703125,300.3141174316406,291.75408935546875,298.0254211425781,297.2623291015625,284.9965209960937,1.0,0.7569176554679871,0.3363379836082458,0.3363379836082458,1.0,1.0,-3.729260444641113,0.931570529937744,2.797689914703369,0.092134341597557,0.9269939661026,0.9269939661026,0.0,338.8997497558594,345.0,59201.359375,0.0,5119.115234375,1.0,277.1413269042969,283.0484924316406,294.7327575683594,298.4891967773437,293.1499938964844,293.1499938964844,278.8500061035156,33560.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688733220100404,1.0,0.0,0.0,3.622458934783936,3.622482061386109,8.755888529776712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.7001953125,0.0,1484.6248779296875,1895.4371337890625,0.0,4031.277099609375,0.897412896156311,1.0,0.0,3.0,1.0,0.0
18115440,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7528729438781738,0.4248335659503937,0.3899361193180084,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8721297383308411,0.6721047163009644,0.6423857808113098,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8957505226135254,0.7296577095985413,0.5131348967552185,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7525986433029175,0.4245049357414245,0.4101581573486328,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6315481066703796,0.2460513263940811,1.1493241786956787,284.99725341796875,284.95001220703125,300.3141174316406,291.75408935546875,298.0254211425781,297.2623291015625,284.9965209960937,1.0,0.7569176554679871,0.3363379836082458,0.3363379836082458,1.0,1.0,-3.729260444641113,0.931570529937744,2.797689914703369,0.092134341597557,0.9269939661026,0.9269939661026,0.0,338.8997497558594,345.0,59201.359375,0.0,5119.115234375,1.0,277.1413269042969,283.0484924316406,294.7327575683594,298.4891967773437,293.1499938964844,293.1499938964844,278.8500061035156,33560.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688733220100404,1.0,0.0,0.0,3.622458934783936,3.622482061386109,8.755888529776712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.7001953125,0.0,1484.6248779296875,1895.4371337890625,0.0,4031.277099609375,0.897412896156311,1.0,0.0,3.0,1.0,0.0
18115500,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7519645690917969,0.4241159558296203,0.3896048069000244,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.870972216129303,0.6710197329521179,0.641710102558136,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8957300782203674,0.7313357591629028,0.5145878791809082,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7519016861915588,0.4242575466632843,0.4101661145687103,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6310224533081055,0.2459340095520019,1.149593710899353,284.8810729980469,284.95001220703125,300.3053894042969,291.7471618652344,298.02099609375,297.2600402832031,284.8805847167969,1.0,0.7576892971992493,0.3361527621746063,0.3361527621746063,1.0,1.0,-3.730138540267944,0.9312151074409484,2.7989234924316406,0.0916630253195762,0.8453492522239685,0.8453492522239685,0.0,340.3880615234375,345.0,60023.05078125,0.0,5131.20654296875,1.0,276.89892578125,282.90972900390625,294.7798156738281,298.6933898925781,293.1499938964844,293.1499938964844,278.8500061035156,38038.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975041687488556,1.0,0.0,0.0,3.580129384994507,3.580152988433838,8.552453323318332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.06640625,0.0,1471.7734375,1895.4371337890625,0.0,4085.475830078125,0.8889901638031006,1.0,0.0,3.0,1.0,0.0
18115560,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7506221532821655,0.4233100414276123,0.3889354169368744,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8693632483482361,0.669799268245697,0.6406408548355103,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8952197432518005,0.7329306602478027,0.5157109498977661,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7508252263069153,0.4238989949226379,0.4099130630493164,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6301783323287964,0.2457222640514373,1.1490893363952637,284.9064025878906,284.95001220703125,300.2967224121094,291.74029541015625,298.0158386230469,297.2567443847656,284.907470703125,1.0,0.7583206295967102,0.3359794318675995,0.3359794318675995,1.0,1.0,-3.7284886837005615,0.9301466345787048,2.798341989517212,0.0909884423017501,0.8433395028114319,0.8433395028114319,0.0,342.23199462890625,348.0,59773.0859375,0.0,5138.046875,1.0,276.8578796386719,282.9361877441406,294.7637634277344,298.6263732910156,293.1499938964844,293.1499938964844,279.1499938964844,38812.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977177917957306,1.0,0.0,0.0,3.501835584640503,3.501858711242676,8.182477699847368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.17578125,0.0,1394.68017578125,1895.4371337890625,0.0,4104.14453125,0.8747417330741882,1.0,0.0,3.0,1.0,0.0
18115620,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.748967170715332,0.4227629005908966,0.3883208930492401,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8671898245811462,0.6684868335723877,0.6392561793327332,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8953545093536377,0.7374372482299805,0.5186861753463745,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7495182156562805,0.4239260554313659,0.4098626673221588,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6291548013687134,0.2457723319530487,1.14922297000885,284.9967346191406,284.95001220703125,300.2796325683594,291.7267761230469,298.013916015625,297.2610168457031,284.9959716796875,1.0,0.7597452402114868,0.3356328308582306,0.3356328308582306,1.0,1.0,-3.7297539710998535,0.9293795824050904,2.8003742694854736,0.0898109376430511,0.9249159693717957,0.9249159693717957,0.0,344.9728088378906,351.0,59105.30859375,0.0,5159.302734375,1.0,277.1412353515625,283.050048828125,294.70526123046875,298.45526123046875,293.1499938964844,293.1499938964844,278.8500061035156,33564.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693007469177246,1.0,0.0,0.0,3.615044355392456,3.615067481994629,8.720081154933723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.8994140625,0.0,1476.5738525390625,1895.4371337890625,0.0,4035.046630859375,0.8957498669624329,1.0,0.0,3.0,1.0,0.0
18115680,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.748967170715332,0.4227629005908966,0.3883208930492401,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8671898245811462,0.6684868335723877,0.6392561793327332,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8953545093536377,0.7374372482299805,0.5186861753463745,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7495182156562805,0.4239260554313659,0.4098626673221588,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6291548013687134,0.2457723319530487,1.14922297000885,284.9967346191406,284.95001220703125,300.2796325683594,291.7267761230469,298.013916015625,297.2610168457031,284.9959716796875,1.0,0.7597452402114868,0.3356328308582306,0.3356328308582306,1.0,1.0,-3.7297539710998535,0.9293795824050904,2.8003742694854736,0.0898109376430511,0.9249159693717957,0.9249159693717957,0.0,344.9728088378906,351.0,59105.30859375,0.0,5159.302734375,1.0,277.1412353515625,283.050048828125,294.70526123046875,298.45526123046875,293.1499938964844,293.1499938964844,278.8500061035156,33564.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693007469177246,1.0,0.0,0.0,3.615044355392456,3.615067481994629,8.720081154933723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.8994140625,0.0,1476.5738525390625,1895.4371337890625,0.0,4035.046630859375,0.8957498669624329,1.0,0.0,3.0,1.0,0.0
18115740,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7467764616012573,0.4212376773357391,0.3873065114021301,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8644837141036987,0.6661567687988281,0.637472927570343,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8948275446891785,0.7406700253486633,0.5212186574935913,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7477828860282898,0.4232937693595886,0.4095840752124786,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6278119087219238,0.2454364150762558,1.1489365100860596,284.90655517578125,284.95001220703125,300.26287841796875,291.7134704589844,298.0046081542969,297.2554931640625,284.9071044921875,1.0,0.7611158490180969,0.3352862000465393,0.3352862000465393,1.0,1.0,-3.728764057159424,0.927933156490326,2.800830841064453,0.0886838361620903,0.84178227186203,0.84178227186203,0.0,348.2994384765625,354.0,59686.99609375,0.0,5177.54150390625,1.0,276.858642578125,282.9379577636719,294.7360534667969,298.59228515625,293.1499938964844,293.1499938964844,279.1499938964844,38635.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775311350822448,1.0,0.0,0.0,3.496460199356079,3.496483087539673,8.157375646078435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.85205078125,0.0,1387.85302734375,1895.4371337890625,0.0,4107.22607421875,0.8733611106872559,1.0,0.0,3.0,1.0,0.0
18115800,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7467764616012573,0.4212376773357391,0.3873065114021301,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8644837141036987,0.6661567687988281,0.637472927570343,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8948275446891785,0.7406700253486633,0.5212186574935913,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7477828860282898,0.4232937693595886,0.4095840752124786,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6278119087219238,0.2454364150762558,1.1489365100860596,284.90655517578125,284.95001220703125,300.26287841796875,291.7134704589844,298.0046081542969,297.2554931640625,284.9071044921875,1.0,0.7611158490180969,0.3352862000465393,0.3352862000465393,1.0,1.0,-3.728764057159424,0.927933156490326,2.800830841064453,0.0886838361620903,0.84178227186203,0.84178227186203,0.0,348.2994384765625,354.0,59686.99609375,0.0,5177.54150390625,1.0,276.858642578125,282.9379577636719,294.7360534667969,298.59228515625,293.1499938964844,293.1499938964844,279.1499938964844,38635.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775311350822448,1.0,0.0,0.0,3.496460199356079,3.496483087539673,8.157375646078435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.85205078125,0.0,1387.85302734375,1895.4371337890625,0.0,4107.22607421875,0.8733611106872559,1.0,0.0,3.0,1.0,0.0
18115860,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7451826333999634,0.4206808805465698,0.3866929411888122,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8623754382133484,0.6648168563842773,0.6360718607902527,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8949838876724243,0.7451489567756653,0.524181604385376,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7465178370475769,0.4232954382896423,0.4095150828361511,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.626819908618927,0.2454811334609985,1.149058222770691,284.9964599609375,284.95001220703125,300.246337890625,291.70037841796875,298.0029602050781,297.25982666015625,284.9957275390625,1.0,0.7625185251235962,0.3349744975566864,0.3349744975566864,1.0,1.0,-3.729959487915039,0.927256166934967,2.8027031421661377,0.0876151546835899,0.9229496121406556,0.9229496121406556,0.0,351.0214233398437,357.0,59007.484375,0.0,5198.48193359375,1.0,277.1412048339844,283.0519104003906,294.6787109375,298.422119140625,293.1499938964844,293.1499938964844,278.8500061035156,33559.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696611762046814,1.0,0.0,0.0,3.607285737991333,3.607308864593506,8.682691827743838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.1796875,0.0,1468.1185302734375,1895.4371337890625,0.0,4038.2236328125,0.8940053582191467,1.0,0.0,3.0,1.0,0.0
18115920,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7451826333999634,0.4206808805465698,0.3866929411888122,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8623754382133484,0.6648168563842773,0.6360718607902527,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8949838876724243,0.7451489567756653,0.524181604385376,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7465178370475769,0.4232954382896423,0.4095150828361511,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.626819908618927,0.2454811334609985,1.149058222770691,284.9964599609375,284.95001220703125,300.246337890625,291.70037841796875,298.0029602050781,297.25982666015625,284.9957275390625,1.0,0.7625185251235962,0.3349744975566864,0.3349744975566864,1.0,1.0,-3.729959487915039,0.927256166934967,2.8027031421661377,0.0876151546835899,0.9229496121406556,0.9229496121406556,0.0,351.0214233398437,357.0,59007.484375,0.0,5198.48193359375,1.0,277.1412048339844,283.0519104003906,294.6787109375,298.422119140625,293.1499938964844,293.1499938964844,278.8500061035156,33559.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696611762046814,1.0,0.0,0.0,3.607285737991333,3.607308864593506,8.682691827743838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.1796875,0.0,1468.1185302734375,1895.4371337890625,0.0,4038.2236328125,0.8940053582191467,1.0,0.0,3.0,1.0,0.0
18115980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.743057906627655,0.4191555380821228,0.3856757283210754,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8597427606582642,0.6624727249145508,0.6342713832855225,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8944761753082275,0.7483469843864441,0.5266899466514587,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7448287010192871,0.4226427674293518,0.4092154502868652,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6255074143409729,0.2451425641775131,1.148754358291626,284.90692138671875,284.95001220703125,300.23004150390625,291.6874694824219,297.9939270019531,297.2543640136719,284.907470703125,1.0,0.7638691067695618,0.3346627950668335,0.3346627950668335,1.0,1.0,-3.728870153427124,0.9258961081504822,2.802974224090576,0.0865967944264411,0.8403606414794922,0.8403606414794922,0.0,354.3396301269531,360.0,59586.39453125,0.0,5216.359375,1.0,276.8586730957031,282.9404602050781,294.7100524902344,298.5595092773437,293.1499938964844,293.1499938964844,279.1499938964844,38630.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778860807418824,1.0,0.0,0.0,3.4884636402130127,3.488486766815185,8.120106258502346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.787109375,0.0,1379.576171875,1895.4371337890625,0.0,4110.3212890625,0.871580183506012,1.0,0.0,3.0,1.0,0.0
18116040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.743057906627655,0.4191555380821228,0.3856757283210754,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8597427606582642,0.6624727249145508,0.6342713832855225,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8944761753082275,0.7483469843864441,0.5266899466514587,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7448287010192871,0.4226427674293518,0.4092154502868652,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6255074143409729,0.2451425641775131,1.148754358291626,284.90692138671875,284.95001220703125,300.23004150390625,291.6874694824219,297.9939270019531,297.2543640136719,284.907470703125,1.0,0.7638691067695618,0.3346627950668335,0.3346627950668335,1.0,1.0,-3.728870153427124,0.9258961081504822,2.802974224090576,0.0865967944264411,0.8403606414794922,0.8403606414794922,0.0,354.3396301269531,360.0,59586.39453125,0.0,5216.359375,1.0,276.8586730957031,282.9404602050781,294.7100524902344,298.5595092773437,293.1499938964844,293.1499938964844,279.1499938964844,38630.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778860807418824,1.0,0.0,0.0,3.4884636402130127,3.488486766815185,8.120106258502346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.787109375,0.0,1379.576171875,1895.4371337890625,0.0,4110.3212890625,0.871580183506012,1.0,0.0,3.0,1.0,0.0
18116100,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7420899868011475,0.4188281595706939,0.3852115273475647,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8585144877433777,0.6617277264595032,0.6333844065666199,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8943397998809814,0.7505332827568054,0.5280104875564575,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7440428137779236,0.4225800931453705,0.4090522527694702,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6248764395713806,0.2451173067092895,1.1484473943710327,285.0091247558594,284.95001220703125,300.22198486328125,291.6810913085937,297.9927978515625,297.2560729980469,285.00946044921875,1.0,0.7644991874694824,0.3345069587230682,0.3345069587230682,1.0,1.0,-3.728260517120361,0.925202250480652,2.80305814743042,0.0859511196613311,0.9119657278060912,0.9119657278060912,0.0,355.8626403808594,360.0,58800.3046875,0.0,5224.24658203125,1.0,277.09783935546875,283.06463623046875,294.6512145996094,298.3470764160156,293.1499938964844,293.1499938964844,279.1499938964844,34086.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720829725265504,1.0,0.0,0.0,3.5381524562835693,3.538175106048584,8.353075600098236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.8330078125,0.0,1398.3760986328125,1895.4371337890625,0.0,4059.53271484375,0.8804665803909302,1.0,0.0,3.0,1.0,0.0
18116160,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7415026426315308,0.4185911118984222,0.3850513100624084,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8576809763908386,0.6611119508743286,0.6328467726707458,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8946297764778137,0.7527968287467957,0.5296261310577393,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7435881495475769,0.4226211309432983,0.4091219305992126,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6245310306549072,0.2451832294464111,1.1488516330718994,284.99578857421875,284.95001220703125,300.2139587402344,291.6747436523437,297.9924621582031,297.2587585449219,284.9947509765625,1.0,0.7652528882026672,0.3343537151813507,0.3343537151813507,1.0,1.0,-3.729933023452759,0.925190806388855,2.8047420978546143,0.0855296701192855,0.9208036661148072,0.9208036661148072,0.0,357.064208984375,363.0,58912.8125,0.0,5236.9306640625,1.0,277.14208984375,283.0530700683594,294.65216064453125,298.3894348144531,293.1499938964844,293.1499938964844,278.8500061035156,33479.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699571132659912,1.0,0.0,0.0,3.6015453338623047,3.601568460464477,8.655079568598012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.123046875,0.0,1461.3172607421875,1895.4371337890625,0.0,4040.830810546875,0.8924276828765869,1.0,0.0,3.0,1.0,0.0
18116220,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.739444375038147,0.4170649945735931,0.3840377330780029,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8551284670829773,0.6587663292884827,0.6310431957244873,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.894144594669342,0.7559531927108765,0.5321131348609924,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7419469356536865,0.4219487011432647,0.4088064432144165,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6232477426528931,0.2448430210351944,1.1485462188720703,284.9071655273437,284.95001220703125,300.19805908203125,291.6621398925781,297.9830322265625,297.25262451171875,284.9076843261719,1.0,0.7665883898735046,0.3340472280979156,0.3340472280979156,1.0,1.0,-3.728797674179077,0.9238343834877014,2.8049633502960205,0.0845313295722007,0.8388841152191162,0.8388841152191162,0.0,360.3714294433594,366.0,59482.5859375,0.0,5254.58740234375,1.0,276.8587646484375,282.94293212890625,294.6846618652344,298.5273742675781,293.1499938964844,293.1499938964844,279.1499938964844,38631.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782198667526244,1.0,0.0,0.0,3.480391263961792,3.4804141521453857,8.082569138423423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.62255859375,0.0,1371.3033447265625,1895.4371337890625,0.0,4113.23046875,0.8697904944419861,1.0,0.0,3.0,1.0,0.0
18116280,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.739444375038147,0.4170649945735931,0.3840377330780029,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8551284670829773,0.6587663292884827,0.6310431957244873,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.894144594669342,0.7559531927108765,0.5321131348609924,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7419469356536865,0.4219487011432647,0.4088064432144165,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6232477426528931,0.2448430210351944,1.1485462188720703,284.9071655273437,284.95001220703125,300.19805908203125,291.6621398925781,297.9830322265625,297.25262451171875,284.9076843261719,1.0,0.7665883898735046,0.3340472280979156,0.3340472280979156,1.0,1.0,-3.728797674179077,0.9238343834877014,2.8049633502960205,0.0845313295722007,0.8388841152191162,0.8388841152191162,0.0,360.3714294433594,366.0,59482.5859375,0.0,5254.58740234375,1.0,276.8587646484375,282.94293212890625,294.6846618652344,298.5273742675781,293.1499938964844,293.1499938964844,279.1499938964844,38631.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782198667526244,1.0,0.0,0.0,3.480391263961792,3.4804141521453857,8.082569138423423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.62255859375,0.0,1371.3033447265625,1895.4371337890625,0.0,4113.23046875,0.8697904944419861,1.0,0.0,3.0,1.0,0.0
18116340,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7379366159439087,0.4164908528327942,0.3834133744239807,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8531336784362793,0.6573987007141113,0.6296263933181763,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8943081498146057,0.7603649497032166,0.5350297093391418,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7407400012016296,0.4219038188457489,0.4086967408657074,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6222931146621704,0.2448811382055282,1.1486459970474243,284.99578857421875,284.95001220703125,300.1822814941406,291.6496276855469,297.9819641113281,297.25738525390625,284.9950561523437,1.0,0.7679598927497864,0.333740770816803,0.333740770816803,1.0,1.0,-3.729830265045166,0.9231282472610474,2.806701898574829,0.0834795385599136,0.9190683364868164,0.9190683364868164,0.0,363.0880432128906,369.0,58813.03125,0.0,5275.02783203125,1.0,277.1410827636719,283.05548095703125,294.6278381347656,298.3582763671875,293.1499938964844,293.1499938964844,278.8500061035156,33551.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703250527381896,1.0,0.0,0.0,3.591990232467652,3.592013120651245,8.609215456090169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.4853515625,0.0,1451.5509033203125,1895.4371337890625,0.0,4044.0712890625,0.8905665874481201,1.0,0.0,3.0,1.0,0.0
