time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130260,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,9.22475301194936e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,9.714242332847788e-05,299.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,7.174965139711276e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,9.714146290207282e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029541015625,0.0,0.0,0.0004607875016517,286.02880859375,294.1499938964844,295.7300109863281,289.439208984375,296.0758361816406,295.9226989746094,284.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872985931963058e-09,0.0009829683694988,-0.0091987950727343,0.0,0.0,0.0,-0.0067328209988772,60.0,8.924314498901367,0.0,-6.587818290881843e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,9.22475301194936e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,9.714242332847788e-05,299.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,7.174965139711276e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,9.714146290207282e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029541015625,0.0,0.0,0.0004607875016517,286.02880859375,294.1499938964844,295.7300109863281,289.439208984375,296.0758361816406,295.9226989746094,284.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872985931963058e-09,0.0009829683694988,-0.0091987950727343,0.0,0.0,0.0,-0.0067328209988772,60.0,8.924314498901367,0.0,-6.587818290881843e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,9.206692629959434e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,9.695222252048552e-05,299.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,7.160915993154049e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,9.695127664599568e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930053710937,0.0,0.0,0.0004598854866344,286.0124816894531,294.1499938964844,295.6933288574219,289.42791748046875,296.0692749023437,295.8951110839844,284.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647842916620903e-09,0.0009810430929064,-0.0086088851094245,0.0,0.0,0.0,-0.006621207576245,60.0,8.826946258544922,0.0,-6.562034826629315e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,9.206692629959434e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,9.695222252048552e-05,299.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,7.160915993154049e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,9.695127664599568e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930053710937,0.0,0.0,0.0004598854866344,286.0124816894531,294.1499938964844,295.6933288574219,289.42791748046875,296.0692749023437,295.8951110839844,284.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647842916620903e-09,0.0009810430929064,-0.0086088851094245,0.0,0.0,0.0,-0.006621207576245,60.0,8.826946258544922,0.0,-6.562034826629315e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,9.198080078931524e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,9.686152043286712e-05,299.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104919433594,0.0,0.0,7.154216291382909e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8991394042969,0.0,0.0,9.686058183433488e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,0.0004594553320202,286.0043334960937,294.1499938964844,295.67498779296875,289.42266845703125,296.0657958984375,295.88165283203125,284.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.5404732479094037e-09,0.0009801252745091,-0.0083275558426976,0.0,0.0,0.0,-0.0065679815597832,60.0,8.780653953552246,0.0,-6.54975664815538e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,9.189749835059048e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,9.67737942119129e-05,299.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,7.147736323531717e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,9.677285561338068e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830261230469,0.0,0.0,0.0004590392927639,285.9962463378906,294.1499938964844,295.6566772460937,289.41766357421875,296.06219482421875,295.86834716796875,284.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792407508939,3.436627871167275e-09,0.0009792373748496,-0.0080554587766528,0.0,0.0,0.0,-0.0065165008418262,60.0,8.73581314086914,0.0,-6.537892005553658e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,9.173837315756828e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,9.66062070801854e-05,299.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,7.135357736842707e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,9.66052830335684e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,0.0004582444962579,285.9801025390625,294.1499938964844,295.6199951171875,289.4084167480469,296.0546264648437,295.8422546386719,284.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238242118897004e-09,0.0009775405051186,-0.0075356434099376,0.0,0.0,0.0,-0.0064181499183177,60.0,8.649763107299805,0.0,-6.51525624562055e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,9.173837315756828e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,9.66062070801854e-05,299.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,7.135357736842707e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,9.66052830335684e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,0.0004582444962579,285.9801025390625,294.1499938964844,295.6199951171875,289.4084167480469,296.0546264648437,295.8422546386719,284.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238242118897004e-09,0.0009775405051186,-0.0075356434099376,0.0,0.0,0.0,-0.0064181499183177,60.0,8.649763107299805,0.0,-6.51525624562055e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,9.159002365777268e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,9.644997044233604e-05,299.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,7.12381734047085e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,9.644906094763428e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,0.0004575035709422,285.9640808105469,294.1499938964844,295.5833435058594,289.40008544921875,296.04656982421875,295.81689453125,284.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053292063626145e-09,0.0009759589447639,-0.0070510264486074,0.0,0.0,0.0,-0.0063264626078307,60.0,8.569236755371094,0.0,-6.494189364048e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,9.159002365777268e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,9.644997044233604e-05,299.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,7.12381734047085e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,9.644906094763428e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,0.0004575035709422,285.9640808105469,294.1499938964844,295.5833435058594,289.40008544921875,296.04656982421875,295.81689453125,284.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053292063626145e-09,0.0009759589447639,-0.0070510264486074,0.0,0.0,0.0,-0.0063264626078307,60.0,8.569236755371094,0.0,-6.494189364048e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653564453125,0.0,0.0,9.144892101176084e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653564453125,0.0,0.0,9.630136628402396e-05,299.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,7.112840830814093e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,9.630047134123744e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,0.0004567988507915,285.9482116699219,294.1499938964844,295.5466613769531,289.39263916015625,296.0380249023437,295.792236328125,284.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877375671062054e-09,0.000974454684183,-0.0065900748595595,0.0,0.0,0.0,-0.0062392530962824,60.0,8.493680000305176,0.0,-6.4741826122372e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653564453125,0.0,0.0,9.144892101176084e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653564453125,0.0,0.0,9.630136628402396e-05,299.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,7.112840830814093e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,9.630047134123744e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,0.0004567988507915,285.9482116699219,294.1499938964844,295.5466613769531,289.39263916015625,296.0380249023437,295.792236328125,284.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877375671062054e-09,0.000974454684183,-0.0065900748595595,0.0,0.0,0.0,-0.0062392530962824,60.0,8.493680000305176,0.0,-6.4741826122372e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,9.131138358497992e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8552551269531,0.0,0.0,9.61565165198408e-05,299.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,7.102141535142437e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,9.615562885301188e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,0.0004561119130812,285.93243408203125,294.1499938964844,295.510009765625,289.3860168457031,296.0290222167969,295.76837158203125,284.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.70589906037344e-09,0.0009729883167892,-0.0061407531611621,0.0,0.0,0.0,-0.006154244299978,60.0,8.42259407043457,0.0,-6.454710188563696e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,9.131138358497992e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8552551269531,0.0,0.0,9.61565165198408e-05,299.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,7.102141535142437e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,9.615562885301188e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,0.0004561119130812,285.93243408203125,294.1499938964844,295.510009765625,289.3860168457031,296.0290222167969,295.76837158203125,284.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.70589906037344e-09,0.0009729883167892,-0.0061407531611621,0.0,0.0,0.0,-0.006154244299978,60.0,8.42259407043457,0.0,-6.454710188563696e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502502441406,0.0,0.0,9.124218922806904e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,9.608364052837716e-05,299.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,7.096758781699464e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,9.608276741346344e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83819580078125,0.0,0.0,0.0004557663341984,285.92462158203125,294.1499938964844,295.4916687011719,289.3829650878906,296.0242614746094,295.75689697265625,284.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196340652262502e-09,0.0009722505928948,-0.0059147109277546,0.0,0.0,0.0,-0.0061114784330129,60.0,8.389049530029297,0.0,-6.444925304549542e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,9.117218723986298e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451843261719,0.0,0.0,9.600991324987262e-05,299.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,7.091312727425247e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,9.600904013495892e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,0.0004554166807793,285.9168395996094,294.1499938964844,295.47332763671875,289.380126953125,296.0193786621094,295.7457275390625,284.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971506582573,2.532354104189949e-09,0.0009715040796436,-0.0056860083714127,0.0,0.0,0.0,-0.0060682091861963,60.0,8.356366157531738,0.0,-6.43503312858229e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,9.102972398977728e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,9.585988300386816e-05,299.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,7.080230716383085e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336181640625,0.0,0.0,9.585901716491207e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,0.0004547051794361,285.9013366699219,294.1499938964844,295.4366760253906,289.3749389648437,296.0094299316406,295.7239990234375,284.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878282845,2.354750172628428e-09,0.000969985499978,-0.0052206232212483,0.0,0.0,0.0,-0.0059801638126373,60.0,8.292596817016602,0.0,-6.414926900788488e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,9.102972398977728e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,9.585988300386816e-05,299.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,7.080230716383085e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336181640625,0.0,0.0,9.585901716491207e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,0.0004547051794361,285.9013366699219,294.1499938964844,295.4366760253906,289.3749389648437,296.0094299316406,295.7239990234375,284.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878282845,2.354750172628428e-09,0.000969985499978,-0.0052206232212483,0.0,0.0,0.0,-0.0059801638126373,60.0,8.292596817016602,0.0,-6.414926900788488e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,9.087967191589996e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,9.57018492044881e-05,299.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,7.06855789758265e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236083984375,0.0,0.0,9.570099791744724e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,0.000453955726698,285.885986328125,294.1499938964844,295.3999938964844,289.370361328125,295.9989929199219,295.7038269042969,284.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683880489319,2.167686696807891e-09,0.0009683858952485,-0.0047304476611316,0.0,0.0,0.0,-0.0058874282985925,60.0,8.231995582580566,0.0,-6.393783991143209e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,9.087967191589996e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,9.57018492044881e-05,299.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,7.06855789758265e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236083984375,0.0,0.0,9.570099791744724e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,0.000453955726698,285.885986328125,294.1499938964844,295.3999938964844,289.370361328125,295.9989929199219,295.7038269042969,284.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683880489319,2.167686696807891e-09,0.0009683858952485,-0.0047304476611316,0.0,0.0,0.0,-0.0058874282985925,60.0,8.231995582580566,0.0,-6.393783991143209e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,9.072319517144932e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,9.553705604048446e-05,299.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,7.056385948089883e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,9.553621930535884e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035888671875,0.0,0.0,0.0004531742015387,285.8707580566406,294.1499938964844,295.36334228515625,289.3663635253906,295.98809814453125,295.685546875,284.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197591625,1.972624286139535e-09,0.000966717780102,-0.0042193089611828,0.0,0.0,0.0,-0.0057907267473638,60.0,8.174135208129883,0.0,-6.37177350881757e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,9.072319517144932e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,9.553705604048446e-05,299.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,7.056385948089883e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,9.553621930535884e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035888671875,0.0,0.0,0.0004531742015387,285.8707580566406,294.1499938964844,295.36334228515625,289.3663635253906,295.98809814453125,295.685546875,284.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197591625,1.972624286139535e-09,0.000966717780102,-0.0042193089611828,0.0,0.0,0.0,-0.0057907267473638,60.0,8.174135208129883,0.0,-6.37177350881757e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,9.056308772414924e-05,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,9.536843572277576e-05,299.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138427734375,0.0,0.0,7.043930963845924e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037109375,0.0,0.0,9.536761353956535e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,0.0004523744864854,285.8556823730469,294.1499938964844,295.32666015625,289.3629150390625,295.97674560546875,295.66949462890625,284.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.773033719842942e-09,0.000965010956861,-0.0036963005550205,0.0,0.0,0.0,-0.0056917807087302,60.0,8.118882179260254,0.0,-6.349291936658119e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,9.056308772414924e-05,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,9.536843572277576e-05,299.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138427734375,0.0,0.0,7.043930963845924e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037109375,0.0,0.0,9.536761353956535e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,0.0004523744864854,285.8556823730469,294.1499938964844,295.32666015625,289.3629150390625,295.97674560546875,295.66949462890625,284.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.773033719842942e-09,0.000965010956861,-0.0036963005550205,0.0,0.0,0.0,-0.0056917807087302,60.0,8.118882179260254,0.0,-6.349291936658119e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,9.048360516317187e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,9.52847331063822e-05,299.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088073730469,0.0,0.0,7.037748582661152e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,9.52839181991294e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,0.0004519775393418,285.8482360839844,294.1499938964844,295.3083190917969,289.361328125,295.9708557128906,295.6627502441406,284.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654323786,1.673960081660652e-09,0.0009641637443564,-0.0034366862382739,0.0,0.0,0.0,-0.0056426655501127,60.0,8.092597961425781,-0.0,-6.338147073847722e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,9.040504664881156e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,9.520199819235132e-05,299.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,7.031636778265238e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938232421875,0.0,0.0,9.520118328509852e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78399658203125,0.0,0.0,0.0004515851614996,285.8408203125,294.1499938964844,295.2900085449219,289.3598937988281,295.9648742675781,295.6566162109375,284.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096332852263,1.576028640926097e-09,0.0009633269510231,-0.0031800637952983,0.0,0.0,0.0,-0.0055941194295883,60.0,8.066889762878418,-0.0,-6.327140056328062e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,9.025169856613502e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853698730469,0.0,0.0,9.50405010371469e-05,299.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938232421875,0.0,0.0,7.019707845756784e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839660644531,0.0,0.0,9.503969340585172e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,0.0004508192359935,285.8260192871094,294.1499938964844,295.2533264160156,289.3572692871094,295.95281982421875,295.64501953125,284.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961693120189,1.3848663327209463e-09,0.0009616917814128,-0.0026791363488882,0.0,0.0,0.0,-0.0054993494413793,60.0,8.016161918640137,-0.0,-6.305682376250843e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,9.025169856613502e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853698730469,0.0,0.0,9.50405010371469e-05,299.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938232421875,0.0,0.0,7.019707845756784e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839660644531,0.0,0.0,9.503969340585172e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,0.0004508192359935,285.8260192871094,294.1499938964844,295.2533264160156,289.3572692871094,295.95281982421875,295.64501953125,284.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961693120189,1.3848663327209463e-09,0.0009616917814128,-0.0026791363488882,0.0,0.0,0.0,-0.0054993494413793,60.0,8.016161918640137,-0.0,-6.305682376250843e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,9.00664963410236e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,9.48454617173411e-05,299.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980651855469,0.0,0.0,7.005302177276462e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,9.484466136200354e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,0.0004498941707424,285.8262939453125,294.1499938964844,295.2166748046875,289.35498046875,295.9390563964844,295.63507080078125,284.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585538111627,1.253034898063276e-09,0.0010585525305941,-0.0022356919944286,0.0,0.0,0.0,-0.0059265433810651,60.0,8.4752779006958,-0.0,-6.279820752297384e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,9.00664963410236e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,9.48454617173411e-05,299.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980651855469,0.0,0.0,7.005302177276462e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,9.484466136200354e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,0.0004498941707424,285.8262939453125,294.1499938964844,295.2166748046875,289.35498046875,295.9390563964844,295.63507080078125,284.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585538111627,1.253034898063276e-09,0.0010585525305941,-0.0022356919944286,0.0,0.0,0.0,-0.0059265433810651,60.0,8.4752779006958,-0.0,-6.279820752297384e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,4.619693572749384e-05,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,4.864815855398774e-05,299.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,3.593161090975627e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,4.864775473834016e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.768310546875,0.0,0.0,0.0002307599061168,285.8122863769531,294.1499938964844,295.17999267578125,289.3529968261719,295.94873046875,295.6128234863281,284.4125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008829899015836,1.0070486666791112e-09,0.0008829889120534,-0.0017645565094426,0.0,0.0,0.0,-0.0049139657057821,60.0,7.382647037506103,-0.0,-1.6521381596135143e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,4.619693572749384e-05,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,4.864815855398774e-05,299.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,3.593161090975627e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,4.864775473834016e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.768310546875,0.0,0.0,0.0002307599061168,285.8122863769531,294.1499938964844,295.17999267578125,289.3529968261719,295.94873046875,295.6128234863281,284.4125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008829899015836,1.0070486666791112e-09,0.0008829889120534,-0.0017645565094426,0.0,0.0,0.0,-0.0049139657057821,60.0,7.382647037506103,-0.0,-1.6521381596135143e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,4.4932039600098506e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,4.731613807962276e-05,299.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,3.494777774903923e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,4.731575245386921e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,0.0002244416245957,285.968994140625,294.1499938964844,295.1433410644531,289.3512268066406,295.6149597167969,295.4307861328125,284.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006110396934673,7.313052385882202e-10,0.0006110389367677,-0.0013115741312503,0.0,0.0,0.0,-0.0034216158092021,60.0,8.631412506103516,-0.0,-1.5629009197937194e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,4.4932039600098506e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,4.731613807962276e-05,299.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,3.494777774903923e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,4.731575245386921e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,0.0002244416245957,285.968994140625,294.1499938964844,295.1433410644531,289.3512268066406,295.6149597167969,295.4307861328125,284.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006110396934673,7.313052385882202e-10,0.0006110389367677,-0.0013115741312503,0.0,0.0,0.0,-0.0034216158092021,60.0,8.631412506103516,-0.0,-1.5629009197937194e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,9.035284165292978e-05,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90191650390625,0.0,0.0,9.514697012491524e-05,299.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,7.027570245554671e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89776611328125,0.0,0.0,9.514619887340814e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882751464844,0.0,0.0,0.0004513247113209,285.9843444824219,294.1499938964844,295.125,289.35040283203125,295.57867431640625,295.3758850097656,284.4262084960937,0.0,0.0,0.0,0.0,1.0,1.0,0.0003801927960012,1.6547749281947688e-10,-0.0003801929415203,-0.000815235893242,0.0,0.0,0.0,0.0017976851668208,60.0,6.70844316482544,-0.0,-6.319788781183888e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814392089844,0.0,0.0,3.9491384086431935e-05,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818054199219,0.0,0.0,4.158679803367704e-05,299.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,3.0716077162651345e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8781433105469,0.0,0.0,4.158645970164798e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0001972648169612,285.9580078125,294.1499938964844,295.1066589355469,289.3496398925781,295.5453491210937,295.3710021972656,284.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000396476330934,5.019549775830966e-10,0.0003964758361689,-0.000923172221519,0.0,0.0,0.0,-0.0022369597572833,60.0,5.916510105133057,-0.0,-1.2073236632659246e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,3.231603477615863e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,3.4030726965283975e-05,299.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89630126953125,0.0,0.0,2.513514664315153e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,3.403044684091583e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.870361328125,0.0,0.0,0.0001614229840924,285.9579467773437,294.1499938964844,295.08758544921875,289.348876953125,295.541015625,295.3709716796875,284.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003443329187575,4.306783540908299e-10,0.0003443325113039,-0.0007879281765781,0.0,0.0,0.0,-0.0019395339768379,60.0,4.8286614418029785,-0.0,-8.084535707553187e-09,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88531494140625,0.0,0.0,2.700355253182352e-05,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856811523437,0.0,0.0,2.843636139004957e-05,299.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89849853515625,0.0,0.0,2.1003141227993183e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819274902344,0.0,0.0,2.843613037839532e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,0.0001348864170722,285.9592590332031,294.1499938964844,295.07000732421875,289.3481750488281,295.5372314453125,295.37139892578125,284.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002877726219594,3.599236186868637e-10,0.0002877722727134,-0.000658473058138,0.0,0.0,0.0,-0.0016209376044571,60.0,4.0939459800720215,-0.0,-5.644957390416039e-09,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89288330078125,0.0,0.0,2.1782825569971465e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,2.2938624169910327e-05,299.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063720703125,0.0,0.0,1.6942503862082958e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88934326171875,0.0,0.0,2.2938438632991165e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,0.000108808177174,285.9645080566406,294.1499938964844,295.0333251953125,289.3467712402344,295.5329895019531,295.37274169921875,284.4460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001667954784352,2.2489311801709988e-10,0.0001667952601565,-0.0004244525916874,0.0,0.0,0.0,-0.0009494924452155,60.0,2.9529147148132324,-0.0,-3.6732232810976476e-09,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
