time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132600,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89288330078125,0.0,0.0,2.1782825569971465e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,2.2938624169910327e-05,299.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063720703125,0.0,0.0,1.6942503862082958e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88934326171875,0.0,0.0,2.2938438632991165e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,0.000108808177174,285.9645080566406,294.1499938964844,295.0333251953125,289.3467712402344,295.5329895019531,295.37274169921875,284.4460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001667954784352,2.2489311801709988e-10,0.0001667952601565,-0.0004244525916874,0.0,0.0,0.0,-0.0009494924452155,60.0,2.9529147148132324,-0.0,-3.6732232810976476e-09,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854675292969,0.0,0.0,1.0691562238207553e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,1.1258856829954311e-05,299.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,8.315809282066766e-06,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,1.1258764970989432e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87255859375,0.0,0.0,5.3405805374495685e-05,285.953369140625,294.1499938964844,294.9966735839844,289.3453674316406,295.5277404785156,295.37286376953125,284.4539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001140098829637,1.4257679759044348e-10,0.0001140097447205,-0.000260827189777,0.0,0.0,0.0,-0.0006421722937375,60.0,2.328998565673828,-0.0,-8.84914308496576e-10,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854675292969,0.0,0.0,1.0691562238207553e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,1.1258856829954311e-05,299.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,8.315809282066766e-06,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,1.1258764970989432e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87255859375,0.0,0.0,5.3405805374495685e-05,285.953369140625,294.1499938964844,294.9966735839844,289.3453674316406,295.5277404785156,295.37286376953125,284.4539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001140098829637,1.4257679759044348e-10,0.0001140097447205,-0.000260827189777,0.0,0.0,0.0,-0.0006421722937375,60.0,2.328998565673828,-0.0,-8.84914308496576e-10,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,5.700868769054068e-06,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837280273437,0.0,0.0,6.003357611916727e-06,299.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.896484375,0.0,0.0,4.434089078131365e-06,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,6.003308499202831e-06,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704528808594,0.0,0.0,2.847661380656064e-05,285.95166015625,294.1499938964844,294.9599914550781,289.34393310546875,295.5283203125,295.374267578125,284.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-6.074785051168874e-05,7.598001394715226e-11,6.074777411413379e-05,-0.0001390050019836,0.0,0.0,0.0,-0.000342175073456,60.0,1.668876886367798,-0.0,-2.515944119707569e-10,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,5.700868769054068e-06,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837280273437,0.0,0.0,6.003357611916727e-06,299.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.896484375,0.0,0.0,4.434089078131365e-06,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,6.003308499202831e-06,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704528808594,0.0,0.0,2.847661380656064e-05,285.95166015625,294.1499938964844,294.9599914550781,289.34393310546875,295.5283203125,295.374267578125,284.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-6.074785051168874e-05,7.598001394715226e-11,6.074777411413379e-05,-0.0001390050019836,0.0,0.0,0.0,-0.000342175073456,60.0,1.668876886367798,-0.0,-2.515944119707569e-10,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,4.140525561524555e-06,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837280273437,0.0,0.0,4.360222192190122e-06,299.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965148925781,0.0,0.0,3.220466851416859e-06,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,4.360186721896753e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,2.068248795694672e-05,285.9516906738281,294.1499938964844,294.9416809082031,289.3431701660156,295.5282592773437,295.374267578125,284.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.412345151649788e-05,5.518653589664524e-11,4.412339330883697e-05,-0.0001009629559121,0.0,0.0,0.0,-0.000248534255661,60.0,1.5046547651290894,-0.0,-1.3271800325398428e-10,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,2.3828538360248785e-06,298.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,2.509288151486544e-06,299.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,1.8533642105467152e-06,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,2.509267915229429e-06,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,1.1902678124897648e-05,285.9517517089844,294.1499938964844,294.92333984375,289.3423767089844,295.5281982421875,295.3742980957031,284.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5391889721504413e-05,3.1758640856027753e-11,2.539185697969515e-05,-5.810216316604056e-05,0.0,0.0,0.0,-0.0001430250995326,60.0,1.331126689910889,-0.0,-4.3955551004559717e-11,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,7.504550012527034e-07,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,7.902742140686314e-07,299.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,5.836977834405843e-07,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,7.902677907623001e-07,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,3.748624749277951e-06,285.9517517089844,294.1499938964844,294.8866577148437,289.3406982421875,295.5281982421875,295.3742980957031,284.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-7.997832653927617e-06,1.000296720454763e-11,7.997822649485897e-06,-1.8300175725016743e-05,0.0,0.0,0.0,-4.504930984694511e-05,60.0,1.089466214179993,-0.0,-4.359816761084767e-12,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,7.504550012527034e-07,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,7.902742140686314e-07,299.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,5.836977834405843e-07,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,7.902677907623001e-07,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,3.748624749277951e-06,285.9517517089844,294.1499938964844,294.8866577148437,289.3406982421875,295.5281982421875,295.3742980957031,284.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-7.997832653927617e-06,1.000296720454763e-11,7.997822649485897e-06,-1.8300175725016743e-05,0.0,0.0,0.0,-4.504930984694511e-05,60.0,1.089466214179993,-0.0,-4.359816761084767e-12,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,1.2029559570692072e-07,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,1.26678486367382e-07,299.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,9.356492824963425e-08,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,1.2667744897498778e-07,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,6.00892803959141e-07,285.9517517089844,294.1499938964844,294.8500061035156,289.3388061523437,295.5281982421875,295.3742980957031,284.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.282103198718687e-06,1.603501836519583e-12,1.282101607102959e-06,-2.9335826638998697e-06,0.0,0.0,0.0,-7.221664418466389e-06,60.0,0.934389054775238,-0.0,-1.1202587387468613e-13,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,1.2029559570692072e-07,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,1.26678486367382e-07,299.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,9.356492824963425e-08,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,1.2667744897498778e-07,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,6.00892803959141e-07,285.9517517089844,294.1499938964844,294.8500061035156,289.3388061523437,295.5281982421875,295.3742980957031,284.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.282103198718687e-06,1.603501836519583e-12,1.282101607102959e-06,-2.9335826638998697e-06,0.0,0.0,0.0,-7.221664418466389e-06,60.0,0.934389054775238,-0.0,-1.1202587387468613e-13,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,2.0236406994555967e-10,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,2.1310152253928286e-10,299.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,1.573971231128013e-10,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,2.1309978781580696e-10,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,1.010835970483015e-09,285.9517517089844,294.1499938964844,294.8148498535156,289.3385925292969,295.5281982421875,295.3742980957031,284.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.193650372461775e-09,2.7471533704679025e-15,2.193647485881911e-09,-4.995614588665376e-09,0.0,0.0,0.0,-1.2354576028883456e-08,60.0,0.8232817649841309,-0.0,-3.170193220558148e-19,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,2.0236406994555967e-10,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,2.1310152253928286e-10,299.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,1.573971231128013e-10,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,2.1309978781580696e-10,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,1.010835970483015e-09,285.9517517089844,294.1499938964844,294.8148498535156,289.3385925292969,295.5281982421875,295.3742980957031,284.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.193650372461775e-09,2.7471533704679025e-15,2.193647485881911e-09,-4.995614588665376e-09,0.0,0.0,0.0,-1.2354576028883456e-08,60.0,0.8232817649841309,-0.0,-3.170193220558148e-19,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,6.626080240046406e-11,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,6.977660810258968e-11,299.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,5.153711138405903e-11,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797302246094,0.0,0.0,6.977603911328956e-11,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,3.309817142582716e-10,285.95135498046875,294.1499938964844,294.7825927734375,289.3419494628906,295.5283508300781,295.374267578125,284.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.178660443862839e-10,8.748319333084759e-16,7.178651562078642e-10,-1.633593260663701e-09,0.0,0.0,0.0,-4.030880518257618e-09,60.0,0.7514439225196838,-0.0,-3.398852502120286e-20,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,6.626080240046406e-11,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,6.977660810258968e-11,299.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,5.153711138405903e-11,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797302246094,0.0,0.0,6.977603911328956e-11,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,3.309817142582716e-10,285.95135498046875,294.1499938964844,294.7825927734375,289.3419494628906,295.5283508300781,295.374267578125,284.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.178660443862839e-10,8.748319333084759e-16,7.178651562078642e-10,-1.633593260663701e-09,0.0,0.0,0.0,-4.030880518257618e-09,60.0,0.7514439225196838,-0.0,-3.398852502120286e-20,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88311767578125,0.0,0.0,3.709581600230827e-11,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,3.9064123463772304e-11,299.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,2.8852822908653764e-11,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,3.9063804274652725e-11,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,1.8529863754501719e-10,285.9512939453125,294.1499938964844,294.7674865722656,289.3448791503906,295.52838134765625,295.374267578125,284.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0023920289122807e-10,5.120106643080168e-16,4.002387032908672e-10,-9.127931743790895e-10,0.0,0.0,0.0,-2.255546860396862e-09,60.0,0.7203909158706665,-0.0,-1.0652923066946594e-20,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,1.995499078477625e-11,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,2.1013803544467358e-11,299.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,1.5520829413362414e-11,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796691894531,0.0,0.0,2.1013633541566712e-11,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87017822265625,0.0,0.0,9.967789094122992e-11,285.9512634277344,294.1499938964844,294.7530212402344,289.3486022949219,295.5284118652344,295.374267578125,284.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2073833039204518e-10,2.870553365388645e-16,2.207380389585012e-10,-5.008826131636113e-10,0.0,0.0,0.0,-1.251464709639549e-09,60.0,0.6913578510284424,-0.0,-3.0826341574693e-21,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,9.977495392388123e-12,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,1.0506901772233679e-11,299.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,7.760414706681207e-12,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796691894531,0.0,0.0,1.0506816770783356e-11,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87017822265625,0.0,0.0,4.983894547061496e-11,285.95123291015625,294.1499938964844,294.73651123046875,289.3541259765625,295.5284118652344,295.374267578125,284.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0346683926298894e-10,1.4263084566674714e-16,1.0346669354621696e-10,-2.3845939112199227e-10,0.0,0.0,0.0,-5.820766091346741e-10,60.0,0.6588122248649597,-0.0,-7.706588422899125e-22,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,5.628330700807593e-12,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,5.9269702860909046e-12,299.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89617919921875,0.0,0.0,4.3776696677377824e-12,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,5.926922147514446e-12,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,2.811427653182097e-11,285.95123291015625,294.1499938964844,294.7259826660156,289.3583984375,295.5284118652344,295.374267578125,284.5029296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.926940188638595e-11,8.690236431006961e-17,5.926931861965912e-11,-1.3614562255348514e-10,0.0,0.0,0.0,-3.346940502524376e-10,60.0,0.637119710445404,-0.0,-2.4523257113910625e-22,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,2.654934760926153e-08,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,2.7958057202681643e-08,299.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,2.0649865817290447e-08,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,2.79578298290062e-08,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,1.3261760045679696e-07,285.9511108398437,294.1499938964844,294.70123291015625,289.3711242675781,295.5284729003906,295.374267578125,284.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.828948311162094e-07,3.5381165228512444e-13,2.828944616339868e-07,-6.473340476986778e-07,0.0,0.0,0.0,-1.5934492694213986e-06,60.0,0.5902318358421326,-0.0,-5.456656549946825e-15,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,2.654934760926153e-08,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,2.7958057202681643e-08,299.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,2.0649865817290447e-08,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,2.79578298290062e-08,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,1.3261760045679696e-07,285.9511108398437,294.1499938964844,294.70123291015625,289.3711242675781,295.5284729003906,295.374267578125,284.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.828948311162094e-07,3.5381165228512444e-13,2.828944616339868e-07,-6.473340476986778e-07,0.0,0.0,0.0,-1.5934492694213986e-06,60.0,0.5902318358421326,-0.0,-5.456656549946825e-15,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,2.72154352387588e-07,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,2.865948829366971e-07,299.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961181640625,0.0,0.0,2.116794348694384e-07,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,2.865925523565238e-07,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,1.3594478787126718e-06,285.9511108398437,294.1499938964844,294.6785583496094,289.3865661621094,295.5284729003906,295.374267578125,284.5124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.900384970416781e-06,3.627554203203265e-12,2.900381332437973e-06,-6.63652281218674e-06,0.0,0.0,0.0,-1.6336969565600157e-05,60.0,0.5591121315956116,-0.0,-5.733891551666648e-13,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,2.72154352387588e-07,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,2.865948829366971e-07,299.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961181640625,0.0,0.0,2.116794348694384e-07,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,2.865925523565238e-07,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,1.3594478787126718e-06,285.9511108398437,294.1499938964844,294.6785583496094,289.3865661621094,295.5284729003906,295.374267578125,284.5124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.900384970416781e-06,3.627554203203265e-12,2.900381332437973e-06,-6.63652281218674e-06,0.0,0.0,0.0,-1.6336969565600157e-05,60.0,0.5591121315956116,-0.0,-5.733891551666648e-13,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88330078125,0.0,0.0,1.9746905763895484e-06,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836669921875,0.0,0.0,2.0794677766389214e-06,299.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,1.5358982636826113e-06,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,2.0794509509869386e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,9.863847481028644e-06,285.9515380859375,294.1499938964844,294.6578369140625,289.4045715332031,295.52783203125,295.3744506835937,284.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.104120358126238e-05,2.6317385770635585e-11,2.104117811541073e-05,-4.814767817151733e-05,0.0,0.0,0.0,-0.000118519164971,60.0,0.6145323514938354,-0.0,-3.0186797506104306e-11,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88330078125,0.0,0.0,1.9746905763895484e-06,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836669921875,0.0,0.0,2.0794677766389214e-06,299.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,1.5358982636826113e-06,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,2.0794509509869386e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,9.863847481028644e-06,285.9515380859375,294.1499938964844,294.6578369140625,289.4045715332031,295.52783203125,295.3744506835937,284.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.104120358126238e-05,2.6317385770635585e-11,2.104117811541073e-05,-4.814767817151733e-05,0.0,0.0,0.0,-0.000118519164971,60.0,0.6145323514938354,-0.0,-3.0186797506104306e-11,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,2.930985147031606e-06,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839416503906,0.0,0.0,3.0865035114402417e-06,299.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.896728515625,0.0,0.0,2.279696445839363e-06,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8801574707031,0.0,0.0,3.0864782729622675e-06,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,1.4640669178334065e-05,285.9518737792969,294.1499938964844,294.6481018066406,289.4144287109375,295.5273132324219,295.37457275390625,284.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.123110218439251e-05,3.9062385270849376e-11,3.1231062166625634e-05,-7.146468124119565e-05,0.0,0.0,0.0,-0.0001759159495122,60.0,0.6586710214614868,-0.0,-6.650375389272156e-11,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,4.400375473778695e-06,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,4.633859589375788e-06,299.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,3.422575900913216e-06,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,4.633821845345665e-06,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,2.1980471501592547e-05,285.9520874023437,294.1499938964844,294.6387939453125,289.4248962402344,295.5270690917969,295.3746643066406,284.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.689130582846701e-05,5.864867619331804e-11,4.68912476208061e-05,-0.0001072971499525,0.0,0.0,0.0,-0.000264124944806,60.0,0.7122495174407959,-0.0,-1.498988710935123e-10,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,8.815958608465735e-06,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,9.283733561460394e-06,299.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977966308594,0.0,0.0,6.85698023517034e-06,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88116455078125,0.0,0.0,9.283658073400147e-06,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716735839844,0.0,0.0,4.4036907638655975e-05,285.9532775878906,294.1499938964844,294.6212463378906,289.4473571777344,295.5253295898437,295.37518310546875,284.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.393837535753846e-05,1.1749376471748008e-10,9.393825894221663e-05,-0.0002149548527086,0.0,0.0,0.0,-0.000529128301423,60.0,0.9368051290512084,-0.0,-6.016694364952e-10,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,8.815958608465735e-06,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,9.283733561460394e-06,299.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977966308594,0.0,0.0,6.85698023517034e-06,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88116455078125,0.0,0.0,9.283658073400147e-06,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716735839844,0.0,0.0,4.4036907638655975e-05,285.9532775878906,294.1499938964844,294.6212463378906,289.4473571777344,295.5253295898437,295.37518310546875,284.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.393837535753846e-05,1.1749376471748008e-10,9.393825894221663e-05,-0.0002149548527086,0.0,0.0,0.0,-0.000529128301423,60.0,0.9368051290512084,-0.0,-6.016694364952e-10,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,1.4755293705093209e-05,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875732421875,0.0,0.0,1.5538211300736293e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,1.1476546205813063e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,1.5538083971478045e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,7.370469393208623e-05,285.956298828125,294.1499938964844,294.60504150390625,289.4717712402344,295.5203857421875,295.3759765625,284.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001572264154674,1.9665111206101926e-10,0.0001572262117406,-0.0003597729664761,0.0,0.0,0.0,-0.0008856118074618,60.0,1.3005826473236084,-0.0,-1.685445005783492e-09,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,1.4755293705093209e-05,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875732421875,0.0,0.0,1.5538211300736293e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,1.1476546205813063e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,1.5538083971478045e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,7.370469393208623e-05,285.956298828125,294.1499938964844,294.60504150390625,289.4717712402344,295.5203857421875,295.3759765625,284.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001572264154674,1.9665111206101926e-10,0.0001572262117406,-0.0003597729664761,0.0,0.0,0.0,-0.0008856118074618,60.0,1.3005826473236084,-0.0,-1.685445005783492e-09,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,2.393245267739985e-05,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919372558594,0.0,0.0,2.5202311007888056e-05,299.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9050598144531,0.0,0.0,1.8614466171129607e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879699707031,0.0,0.0,2.5202105462085456e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785095214844,0.0,0.0,0.000119545860798,285.9580993652344,294.1499938964844,294.58990478515625,289.4979248046875,295.5120849609375,295.3731384277344,284.5323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002550133503973,3.1895852625751776e-10,0.0002550130302552,-0.0005835344782099,0.0,0.0,0.0,-0.0014364188537001,60.0,1.883336305618286,-0.0,-4.433974520878792e-09,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,2.393245267739985e-05,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919372558594,0.0,0.0,2.5202311007888056e-05,299.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9050598144531,0.0,0.0,1.8614466171129607e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879699707031,0.0,0.0,2.5202105462085456e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785095214844,0.0,0.0,0.000119545860798,285.9580993652344,294.1499938964844,294.58990478515625,289.4979248046875,295.5120849609375,295.3731384277344,284.5323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002550133503973,3.1895852625751776e-10,0.0002550130302552,-0.0005835344782099,0.0,0.0,0.0,-0.0014364188537001,60.0,1.883336305618286,-0.0,-4.433974520878792e-09,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935241699219,0.0,0.0,2.7681428036885336e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939208984375,0.0,0.0,2.91502037725877e-05,299.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,2.1530384401557967e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,2.914996730396524e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,0.0001382725022267,285.9588928222656,294.1499938964844,294.5757141113281,289.5256042480469,295.5033874511719,295.3724975585937,284.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004058560589328,4.799948771783136e-10,0.0004058555932715,-0.0008560589631088,0.0,0.0,0.0,-0.0022691297344863,60.0,2.7358248233795166,-0.0,-5.931922508750631e-09,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935241699219,0.0,0.0,2.7681428036885336e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939208984375,0.0,0.0,2.91502037725877e-05,299.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,2.1530384401557967e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,2.914996730396524e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,0.0001382725022267,285.9588928222656,294.1499938964844,294.5757141113281,289.5256042480469,295.5033874511719,295.3724975585937,284.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004058560589328,4.799948771783136e-10,0.0004058555932715,-0.0008560589631088,0.0,0.0,0.0,-0.0022691297344863,60.0,2.7358248233795166,-0.0,-5.931922508750631e-09,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,-4.55630142823793e-05,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,-4.7980585804907605e-05,299.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,-3.543853381415829e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,-4.798020017915405e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,-0.0002275934966746,286.0126953125,294.1499938964844,294.56890869140625,289.5399780273437,295.4356689453125,295.3014221191406,284.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313327657058,9.120111332805435e-10,0.0010313318343833,-0.0013663596473634,0.0,0.0,0.0,-0.0055774822831153,60.0,3.8629150390625,-0.0,-1.6071005859430443e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,9.004123421618715e-05,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,9.481879533268513e-05,299.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356811523437,0.0,0.0,7.003329665167257e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,9.481804590905084e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,0.000449768413091,286.269287109375,294.1499938964844,294.5622253417969,289.5546264648437,295.1819763183594,295.08526611328125,284.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004505071556195,6.12340234074082e-10,0.0004505065444391,-0.0011593458475545,0.0,0.0,0.0,-0.0025800957810133,60.0,8.70779800415039,-0.0,-6.276245301251039e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148681640625,0.0,0.0,9.003246668726206e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.115966796875,0.0,0.0,9.480956214247271e-05,299.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,7.002647180343047e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,9.480881271883844e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,0.00044972464093,286.26934814453125,294.1499938964844,294.5533752441406,289.5750427246094,295.1380920410156,295.0591735839844,284.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008858799119479,1.0375381664928796e-09,0.00088587886421,-0.0018418238032609,0.0,0.0,0.0,-0.0049610128626227,60.0,5.781209468841553,-0.0,-6.275018904489117e-08,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
