time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139560,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255615234375,0.0,0.0,9.581966878613455e-06,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,1.0090345313074067e-05,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,7.452726549672661e-06,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200378417969,0.0,0.0,1.0090292562381364e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,4.786347199114971e-05,285.80731201171875,294.1499938964844,291.9217529296875,290.1370849609375,294.4844055175781,293.6861572265625,284.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001021008720272,1.277022654289084e-10,0.0001021007410599,-0.0002336307952646,0.0,0.0,0.0,-0.0005751048447564,60.0,1.8375587463378904,-0.0,-7.107323063415545e-10,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,5.742076155001996e-06,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82666015625,0.0,0.0,6.046725957276067e-06,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,4.466110567591386e-06,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,6.046694579708856e-06,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,2.868259798560757e-05,285.8077087402344,294.1499938964844,291.82794189453125,290.1217041015625,294.4838256835937,293.6863708496094,284.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.118547025835142e-05,7.652735389829246e-11,6.118539749877527e-05,-0.0001400063338223,0.0,0.0,0.0,-0.0003446400805842,60.0,1.47946035861969,-0.0,-2.5523169688845816e-10,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,5.742076155001996e-06,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82666015625,0.0,0.0,6.046725957276067e-06,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,4.466110567591386e-06,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,6.046694579708856e-06,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,2.868259798560757e-05,285.8077087402344,294.1499938964844,291.82794189453125,290.1217041015625,294.4838256835937,293.6863708496094,284.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.118547025835142e-05,7.652735389829246e-11,6.118539749877527e-05,-0.0001400063338223,0.0,0.0,0.0,-0.0003446400805842,60.0,1.47946035861969,-0.0,-2.5523169688845816e-10,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244934082031,0.0,0.0,3.079000180150615e-06,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253173828125,0.0,0.0,3.242358843635884e-06,299.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,2.3948055059008766e-06,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,3.2423420179839013e-06,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.813232421875,0.0,0.0,1.5380102922790684e-05,285.8059997558594,294.1499938964844,291.7415771484375,290.1058654785156,294.4843139648437,293.6864013671875,284.7333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808722608024254e-05,4.103530362731256e-11,3.2808682590257376e-05,-7.507383270421997e-05,0.0,0.0,0.0,-0.0001848020328907,60.0,1.1341012716293335,-0.0,-7.338649826715836e-11,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244934082031,0.0,0.0,3.079000180150615e-06,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253173828125,0.0,0.0,3.242358843635884e-06,299.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,2.3948055059008766e-06,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,3.2423420179839013e-06,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.813232421875,0.0,0.0,1.5380102922790684e-05,285.8059997558594,294.1499938964844,291.7415771484375,290.1058654785156,294.4843139648437,293.6864013671875,284.7333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808722608024254e-05,4.103530362731256e-11,3.2808682590257376e-05,-7.507383270421997e-05,0.0,0.0,0.0,-0.0001848020328907,60.0,1.1341012716293335,-0.0,-7.338649826715836e-11,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,1.5946581015668926e-06,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,1.6792638461993192e-06,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,1.2403039590935805e-06,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,1.6792552059996524e-06,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.813232421875,0.0,0.0,7.965574695845135e-06,285.8060302734375,294.1499938964844,291.6634826660156,290.0898132324219,294.4842834472656,293.6864318847656,284.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6992256860248744e-05,2.125288833809691e-11,1.6992235032375902e-05,-3.888205537805334e-05,0.0,0.0,0.0,-9.571244299877436e-05,60.0,0.9435596466064452,-0.0,-1.9684840563138902e-11,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,1.5946581015668926e-06,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,1.6792638461993192e-06,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,1.2403039590935805e-06,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,1.6792552059996524e-06,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.813232421875,0.0,0.0,7.965574695845135e-06,285.8060302734375,294.1499938964844,291.6634826660156,290.0898132324219,294.4842834472656,293.6864318847656,284.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6992256860248744e-05,2.125288833809691e-11,1.6992235032375902e-05,-3.888205537805334e-05,0.0,0.0,0.0,-9.571244299877436e-05,60.0,0.9435596466064452,-0.0,-1.9684840563138902e-11,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,6.805910288676387e-07,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,7.167002991081972e-07,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,5.293546792017878e-07,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,7.166966042859713e-07,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,3.399662091396749e-06,285.8060302734375,294.1499938964844,291.5944519042969,290.0738220214844,294.4842529296875,293.6864318847656,284.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-7.252382147271419e-06,9.070823953072347e-12,7.252373052324401e-06,-1.6594942280789837e-05,0.0,0.0,0.0,-4.085054388269782e-05,60.0,0.8021025061607361,-0.0,-3.585660631258425e-12,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,6.805910288676387e-07,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,7.167002991081972e-07,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,5.293546792017878e-07,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,7.166966042859713e-07,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,3.399662091396749e-06,285.8060302734375,294.1499938964844,291.5944519042969,290.0738220214844,294.4842529296875,293.6864318847656,284.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-7.252382147271419e-06,9.070823953072347e-12,7.252373052324401e-06,-1.6594942280789837e-05,0.0,0.0,0.0,-4.085054388269782e-05,60.0,0.8021025061607361,-0.0,-3.585660631258425e-12,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,2.198361812588701e-07,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,2.3149975447722682e-07,299.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,1.7098567184348212e-07,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,2.314985607654308e-07,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,1.0981173090840457e-06,285.8060302734375,294.1499938964844,291.5635986328125,290.0659484863281,294.4842529296875,293.6864318847656,284.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3426912321156124e-06,2.9300470470033924e-12,2.342688276257832e-06,-5.360482191463234e-06,0.0,0.0,0.0,-1.3195662177167831e-05,60.0,0.7206271886825562,-0.0,-3.7410637196595714e-13,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,1.7117034190050617e-07,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,1.8025191650394845e-07,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,1.331340229171474e-07,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,1.8025097858753725e-07,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,8.550235293114383e-07,285.8060302734375,294.1499938964844,291.53533935546875,290.0581359863281,294.4842529296875,293.6864318847656,284.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8248248352392693e-06,2.282161222152968e-12,1.8248225615025149e-06,-4.175027243036311e-06,0.0,0.0,0.0,-1.0278570698574184e-05,60.0,0.6829007267951965,-0.0,-2.2680562126748546e-13,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,1.5958260490833712e-08,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,1.6804937885694926e-08,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,1.2412122885052668e-08,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,1.6804850844209795e-08,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,7.971408422235984e-08,285.8060302734375,294.1499938964844,291.4869079589844,290.0429992675781,294.4842529296875,293.6864318847656,284.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.700961860251482e-07,2.1271046447661482e-13,1.700959728623275e-07,-3.8918403788557043e-07,0.0,0.0,0.0,-9.580835467204452e-07,60.0,0.5954896807670593,-0.0,-1.9713685995718976e-15,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,1.5958260490833712e-08,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,1.6804937885694926e-08,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,1.2412122885052668e-08,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,1.6804850844209795e-08,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,7.971408422235984e-08,285.8060302734375,294.1499938964844,291.4869079589844,290.0429992675781,294.4842529296875,293.6864318847656,284.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.700961860251482e-07,2.1271046447661482e-13,1.700959728623275e-07,-3.8918403788557043e-07,0.0,0.0,0.0,-9.580835467204452e-07,60.0,0.5954896807670593,-0.0,-1.9713685995718976e-15,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,5.935738123241663e-09,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,6.250663098228415e-09,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,4.6167381029249555e-09,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,6.250630679716096e-09,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,2.964996959065047e-08,285.8060302734375,294.1499938964844,291.45001220703125,290.028564453125,294.4842529296875,293.6864318847656,284.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.382084904998919e-08,7.969438910876425e-14,6.38207637848609e-08,-1.4566238348834304e-07,0.0,0.0,0.0,-3.594032023102045e-07,60.0,0.5410791635513306,-0.0,-2.727383356781191e-16,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,5.935738123241663e-09,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,6.250663098228415e-09,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,4.6167381029249555e-09,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,6.250630679716096e-09,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,2.964996959065047e-08,285.8060302734375,294.1499938964844,291.45001220703125,290.028564453125,294.4842529296875,293.6864318847656,284.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.382084904998919e-08,7.969438910876425e-14,6.38207637848609e-08,-1.4566238348834304e-07,0.0,0.0,0.0,-3.594032023102045e-07,60.0,0.5410791635513306,-0.0,-2.727383356781191e-16,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,2.315861280521858e-09,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,2.4387312169693587e-09,299.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,1.801246263255507e-09,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,2.438718560426878e-09,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,1.1568102031844774e-08,285.8060302734375,294.1499938964844,291.4195251464844,290.013671875,294.4842529296875,293.6864318847656,284.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.5095921785123213e-08,3.126655767518409e-14,2.50958898107001e-08,-5.715017437069037e-08,0.0,0.0,0.0,-1.4128454495221376e-07,60.0,0.4979548156261444,-0.0,-4.1516608534342736e-17,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,2.315861280521858e-09,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,2.4387312169693587e-09,299.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,1.801246263255507e-09,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,2.438718560426878e-09,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,1.1568102031844774e-08,285.8060302734375,294.1499938964844,291.4195251464844,290.013671875,294.4842529296875,293.6864318847656,284.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.5095921785123213e-08,3.126655767518409e-14,2.50958898107001e-08,-5.715017437069037e-08,0.0,0.0,0.0,-1.4128454495221376e-07,60.0,0.4979548156261444,-0.0,-4.1516608534342736e-17,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,9.732143979590542e-10,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,1.0248489834552288e-09,299.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,7.56953277836203e-10,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,1.0248436543847106e-09,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,4.861363311903233e-09,285.8060302734375,294.1499938964844,291.3898620605469,289.9969787597656,294.4842529296875,293.6864318847656,284.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0547905660018841e-08,1.3164215065795438e-14,1.0547892337342546e-08,-2.4021861833034563e-08,0.0,0.0,0.0,-5.9400917962193496e-08,60.0,0.4611311256885528,-0.0,-7.331853498526057e-18,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,9.732143979590542e-10,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,1.0248489834552288e-09,299.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,7.56953277836203e-10,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,1.0248436543847106e-09,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,4.861363311903233e-09,285.8060302734375,294.1499938964844,291.3898620605469,289.9969787597656,294.4842529296875,293.6864318847656,284.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0547905660018841e-08,1.3164215065795438e-14,1.0547892337342546e-08,-2.4021861833034563e-08,0.0,0.0,0.0,-5.9400917962193496e-08,60.0,0.4611311256885528,-0.0,-7.331853498526057e-18,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,5.961066085191642e-10,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,6.2773347631051e-10,299.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,4.6364381778296604e-10,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,6.277302566637384e-10,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,2.977648794200149e-09,285.8060302734375,294.1499938964844,291.3753356933594,289.988037109375,294.4842529296875,293.6864318847656,284.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.456172929603099e-09,8.031344483233095e-15,6.456164935997322e-09,-1.4703730677467776e-08,0.0,0.0,0.0,-3.633613232523204e-08,60.0,0.4440528452396393,-0.0,-2.750708683730523e-18,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,3.594548547702914e-10,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,3.7852598833154616e-10,299.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,2.7957922088539533e-10,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,3.7852401768567745e-10,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,1.79553505397223e-09,285.8060302734375,294.1499938964844,291.3609924316406,289.97869873046875,294.4842529296875,293.6864318847656,284.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.894963906958537e-09,4.87058344231326e-15,3.894959021977229e-09,-8.870678414041322e-09,0.0,0.0,0.0,-2.1929736249148852e-08,60.0,0.4277456700801849,-0.0,-1.0001967080043394e-18,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,1.2433810925305266e-10,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,1.309349711986485e-10,299.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,9.670853701182479e-11,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,1.3093429118704591e-10,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,6.210889580415824e-10,285.8060302734375,294.1499938964844,291.3329772949219,289.95904541015625,294.4842529296875,293.6864318847656,284.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.349416467455455e-09,1.6645466904176701e-15,1.3494148021209183e-09,-3.072063048392692e-09,0.0,0.0,0.0,-7.596099749207497e-09,60.0,0.3967517614364624,-0.0,-1.196755216718917e-19,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,1.2433810925305266e-10,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,1.309349711986485e-10,299.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,9.670853701182479e-11,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,1.3093429118704591e-10,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,6.210889580415824e-10,285.8060302734375,294.1499938964844,291.3329772949219,289.95904541015625,294.4842529296875,293.6864318847656,284.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.349416467455455e-09,1.6645466904176701e-15,1.3494148021209183e-09,-3.072063048392692e-09,0.0,0.0,0.0,-7.596099749207497e-09,60.0,0.3967517614364624,-0.0,-1.196755216718917e-19,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.0467180467803603e-12,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252258300781,0.0,0.0,2.155308050089122e-12,299.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,1.5919100889924542e-12,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.1552969912269626e-12,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,1.0223686480737015e-11,285.8058776855469,294.1499938964844,291.3057861328125,289.93817138671875,294.4843139648437,293.6864013671875,284.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.7301792770995086e-11,4.68743500060773e-17,2.730174593346124e-11,-5.672353906027716e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3658389747142792,-0.0,-3.242744648454322e-23,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.0467180467803603e-12,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252258300781,0.0,0.0,2.155308050089122e-12,299.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,1.5919100889924542e-12,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.1552969912269626e-12,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,1.0223686480737015e-11,285.8058776855469,294.1499938964844,291.3057861328125,289.93817138671875,294.4843139648437,293.6864013671875,284.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.7301792770995086e-11,4.68743500060773e-17,2.730174593346124e-11,-5.672353906027716e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3658389747142792,-0.0,-3.242744648454322e-23,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,1.02335902339018e-12,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252258300781,0.0,0.0,1.077654025044561e-12,299.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,7.959550444962271e-13,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,1.0776484956134813e-12,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,5.111843240368508e-12,285.80584716796875,294.1499938964844,291.27947998046875,289.916259765625,294.4843444824219,293.6864013671875,284.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4191231523241754e-11,-4.44876034802071e-19,1.4191232390603492e-11,-2.9994236261376977e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3428266048431396,-0.0,-8.106861621135805e-24,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,1.02335902339018e-12,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252258300781,0.0,0.0,1.077654025044561e-12,299.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,7.959550444962271e-13,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,1.0776484956134813e-12,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,5.111843240368508e-12,285.80584716796875,294.1499938964844,291.27947998046875,289.916259765625,294.4843444824219,293.6864013671875,284.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4191231523241754e-11,-4.44876034802071e-19,1.4191232390603492e-11,-2.9994236261376977e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3428266048431396,-0.0,-8.106861621135805e-24,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,5.116795116950901e-13,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252258300781,0.0,0.0,5.388270125222805e-13,299.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,3.979775222481137e-13,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,5.38824247806741e-13,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,2.555921620184254e-12,285.80584716796875,294.1499938964844,291.2540588378906,289.8935241699219,294.4843444824219,293.6864013671875,284.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.3360276227053536e-12,-9.660898799996705e-18,6.336037163684472e-12,-1.3620339231468216e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3208319246768951,-0.0,-2.0267154052839512e-24,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,5.116795116950901e-13,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252258300781,0.0,0.0,5.388270125222805e-13,299.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,3.979775222481137e-13,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,5.38824247806741e-13,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,2.555921620184254e-12,285.80584716796875,294.1499938964844,291.2540588378906,289.8935241699219,294.4843444824219,293.6864013671875,284.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.3360276227053536e-12,-9.660898799996705e-18,6.336037163684472e-12,-1.3620339231468216e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3208319246768951,-0.0,-2.0267154052839512e-24,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.558397558475451e-13,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252258300781,0.0,0.0,2.6941350626114025e-13,299.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,1.9898876112405685e-13,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.6941212390337053e-13,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,1.277960810092127e-12,285.80584716796875,294.1499938964844,291.2416687011719,289.88189697265625,294.4843444824219,293.6864013671875,284.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-6.391684924389463e-12,-1.027931308801176e-17,6.391695332730318e-12,-1.1938863092586516e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3106532394886017,-0.0,-5.066788513209878e-25,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.558397558475451e-13,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252258300781,0.0,0.0,2.6941350626114025e-13,299.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,1.9898876112405685e-13,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.6941212390337053e-13,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,1.277960810092127e-12,285.80584716796875,294.1499938964844,291.2295227050781,289.8701171875,294.4843444824219,293.6864013671875,284.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.736178900981546e-12,-1.2939047000407629e-17,3.736191911407616e-12,-7.601881797658638e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3008449077606201,-0.0,-5.066788513209878e-25,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.558397558475451e-13,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,2.6941350626114025e-13,299.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,1.9898876112405685e-13,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.6941212390337053e-13,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,1.277960810092127e-12,285.80584716796875,294.1499938964844,291.2059020996094,289.8462219238281,294.4843444824219,293.6864013671875,284.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0806726607331953e-12,-1.5598776776900433e-17,1.080688273244479e-12,-3.264901370092499e-12,0.0,0.0,0.0,0.0,60.0,0.2819883227348327,-0.0,-5.066788513209878e-25,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,2.558397558475451e-13,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,2.6941350626114025e-13,299.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,1.9898876112405685e-13,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,2.6941212390337053e-13,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,1.277960810092127e-12,285.80584716796875,294.1499938964844,291.2059020996094,289.8462219238281,294.4843444824219,293.6864013671875,284.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0806726607331953e-12,-1.5598776776900433e-17,1.080688273244479e-12,-3.264901370092499e-12,0.0,0.0,0.0,0.0,60.0,0.2819883227348327,-0.0,-5.066788513209878e-25,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,291.1831970214844,289.822021484375,294.4843444824219,293.6864013671875,284.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.2647239863872528,-0.0,-0.0,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,291.1831970214844,289.822021484375,294.4843444824219,293.6864013671875,284.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.2647239863872528,-0.0,-0.0,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,291.16143798828125,289.7977294921875,294.4843444824219,293.6864013671875,284.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.2489581108093261,-0.0,-0.0,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0,285.80584716796875,294.1499938964844,291.16143798828125,289.7977294921875,294.4843444824219,293.6864013671875,284.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1363319139812145e-12,1.5948133199889754e-17,1.136315976209279e-12,-1.5833953072308393e-12,0.0,0.0,0.0,0.0,60.0,0.2489581108093261,-0.0,-0.0,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,5.116795116950901e-13,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,5.388270125222805e-13,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,3.979775222481137e-13,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,5.38824247806741e-13,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,2.555921620184254e-12,285.80584716796875,294.1499938964844,291.1406555175781,289.7734680175781,294.4843444824219,293.6864013671875,284.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,4.341652037886945e-12,1.2483906584781962e-17,-4.341664614632146e-12,2.046136263894605e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.234707698225975,-0.0,-2.0267154052839512e-24,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
