time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163380,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.8706970214844,288.1665954589844,291.7177124023437,288.9415283203125,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0226130187511444,-0.0,-0.0,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.8706970214844,288.1665954589844,291.7177124023437,288.9415283203125,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0226130187511444,-0.0,-0.0,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.989913361042165e-13,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,288.88262939453125,288.17828369140625,291.7177124023437,288.9415283203125,284.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526215747510874e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0219356957823038,-0.0,-5.066788513209878e-25,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.8952331542969,288.1906433105469,291.7177124023437,288.9415283203125,284.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.90780228667643e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.021275145933032,-0.0,-0.0,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.989913361042165e-13,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,288.9226379394531,288.2174987792969,291.7177124023437,288.9415283203125,284.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526215747510874e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0199911929666996,-0.0,-5.066788513209878e-25,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.989913361042165e-13,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,288.9226379394531,288.2174987792969,291.7177124023437,288.9415283203125,284.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526215747510874e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0199911929666996,-0.0,-5.066788513209878e-25,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.9529724121094,288.2472229003906,291.7177124023437,288.9415283203125,284.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.90780228667643e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0187980066984891,-0.0,-0.0,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.9529724121094,288.2472229003906,291.7177124023437,288.9415283203125,284.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.90780228667643e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0187980066984891,-0.0,-0.0,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.97265625,288.2664794921875,291.7177124023437,288.9415283203125,284.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.90780228667643e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0181185528635978,-0.0,-7.477717328073302e-35,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,288.9864196777344,288.27996826171875,291.7177124023437,288.9415283203125,284.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.90780228667643e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0176656171679496,-0.0,-0.0,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.989913361042165e-13,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,289.0230407714844,288.3158569335937,291.7177124023437,288.9415283203125,284.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526215747510874e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.016601238399744,-0.0,-5.066788513209878e-25,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.989913361042165e-13,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,289.0230407714844,288.3158569335937,291.7177124023437,288.9415283203125,284.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526215747510874e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.016601238399744,-0.0,-5.066788513209878e-25,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.989913361042165e-13,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,289.0426025390625,288.33502197265625,291.7177124023437,288.9415283203125,284.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526215747510874e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0161006767302751,-0.0,-5.066788513209878e-25,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.989913361042165e-13,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,289.0630187988281,288.35504150390625,291.7177124023437,288.9415283203125,284.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526215747510874e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0156130129471421,-0.0,-5.066788513209878e-25,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.989913361042165e-13,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,289.1064758300781,288.3976135253906,291.7177124023437,288.9415283203125,284.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526215747510874e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0146730048581957,-0.0,-5.066788513209878e-25,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.989913361042165e-13,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,289.1064758300781,288.3976135253906,291.7177124023437,288.9415283203125,284.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526215747510874e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0146730048581957,-0.0,-5.066788513209878e-25,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.989913361042165e-13,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,289.1535339355469,288.4436950683594,291.7177124023437,288.9415283203125,284.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526215747510874e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0137925073504447,-0.0,-5.066788513209878e-25,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.989913361042165e-13,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,289.1535339355469,288.4436950683594,291.7177124023437,288.9415283203125,284.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526215747510874e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0137925073504447,-0.0,-5.066788513209878e-25,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.989913361042165e-13,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,289.2043151855469,288.4934387207031,291.7177124023437,288.9415283203125,284.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526215747510874e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0129632456228137,-0.0,-5.066788513209878e-25,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.989913361042165e-13,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,289.2043151855469,288.4934387207031,291.7177124023437,288.9415283203125,284.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526215747510874e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0129632456228137,-0.0,-5.066788513209878e-25,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,289.2589111328125,288.5469665527344,291.7177124023437,288.9415283203125,284.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0121826250106096,-0.0,-0.0,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,289.2589111328125,288.5469665527344,291.7177124023437,288.9415283203125,284.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0121826250106096,-0.0,-0.0,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,289.2877197265625,288.5751647949219,291.7177124023437,288.9415283203125,284.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.011811576783657,-0.0,-0.0,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,289.3175354003906,288.6043701171875,291.7177124023437,288.9415283203125,284.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0114505486562848,-0.0,-0.0,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,289.3802490234375,288.6658020019531,291.7177124023437,288.9415283203125,284.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0107492776587605,-0.0,-0.0,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,289.3802490234375,288.6658020019531,291.7177124023437,288.9415283203125,284.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0107492776587605,-0.0,-0.0,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.989913361042165e-13,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,289.4472045898437,288.7314147949219,291.7177124023437,288.9415283203125,284.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526216574691488e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0100966459140181,-0.0,-5.066788513209878e-25,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.989913361042165e-13,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,289.4472045898437,288.7314147949219,291.7177124023437,288.9415283203125,284.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526216574691488e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0100966459140181,-0.0,-5.066788513209878e-25,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,2.558441739713979e-13,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,2.694174364940155e-13,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,1.989913361042165e-13,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,2.694165691322775e-13,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,1.27798748146557e-12,285.5076599121094,294.1499938964844,289.4952087402344,288.7784423828125,291.7177124023437,288.9415283203125,284.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,6.899902199077046e-13,1.0526216574691488e-17,-6.900007366687777e-13,-1.005117538678546e-12,0.0,0.0,0.0,0.0,60.0,0.0096886912360787,-0.0,-5.0667293486419865e-25,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,289.5185241699219,288.80126953125,291.7177124023437,288.9415283203125,284.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0094967307522892,-0.0,-0.0,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,289.5943298339844,288.87554931640625,291.7177124023437,288.9415283203125,284.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0089159375056624,-0.0,-0.0,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,289.5943298339844,288.87554931640625,291.7177124023437,288.9415283203125,284.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0089159375056624,-0.0,-0.0,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,289.63397216796875,288.9143981933594,291.7177124023437,288.9415283203125,284.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803941037656e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.008644406683743,-0.0,-0.0,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,289.6747741699219,288.954345703125,291.7177124023437,288.9415283203125,284.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803941037656e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0083799790591001,-0.0,-0.0,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,289.75994873046875,289.0378112792969,291.7177124023437,288.9415283203125,284.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803941037656e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0078657809644937,-0.0,-0.0,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0,285.5076599121094,294.1499938964844,289.75994873046875,289.0378112792969,291.7177124023437,288.9415283203125,284.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803941037656e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.0078657809644937,-0.0,-0.0,0.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.588134765625,0.0,0.050000000745058,0.0,298.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.050000000745058,0.0,298.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.050000000745058,0.0,298.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.050000000745058,0.0,298.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.050000000745058,0.0,285.5076599121094,290.2820129394531,289.8500061035156,289.12603759765625,291.7177124023437,288.9415283203125,284.9949035644531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.007386855315417,-0.0,-0.0,1.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.588134765625,0.0,0.050000000745058,0.0,298.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.050000000745058,0.0,298.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.050000000745058,0.0,298.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.050000000745058,0.0,298.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.050000000745058,0.0,285.5076599121094,290.2820129394531,289.8500061035156,289.12603759765625,291.7177124023437,288.9415283203125,284.9949035644531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,6.34333026643813e-13,9.907803113857042e-18,-6.343429470936912e-13,6.763590880941306e-13,0.0,0.0,0.0,0.0,60.0,0.007386855315417,-0.0,-0.0,1.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.152099609375,0.6326250433921814,0.050000000745058,0.0406959727406501,298.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.6326250433921814,0.050000000745058,0.0428548604249954,298.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.6326250433921814,0.050000000745058,0.0316524691879749,298.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.6326250433921814,0.050000000745058,0.042854830622673,298.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.6326250433921814,0.050000000745058,0.2032845616340637,285.0885314941406,290.22418212890625,289.8966369628906,289.1712646484375,295.4948425292969,296.5704650878906,285.1766052246094,1.0,0.10970089584589,0.0814754962921142,0.0814754962921142,1.0,1.0,-0.4337104558944702,0.0004389748210087,0.4332714974880218,-0.1317974328994751,0.0,0.0,0.0,10.227370262145996,60.0,1352.8067626953125,0.0,12.23573875427246,1.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7202453613281,0.6316585540771484,0.050000000745058,0.0452767759561538,298.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7202453613281,0.6316585540771484,0.050000000745058,0.0476786270737648,298.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.6316585540771484,0.050000000745058,0.0352152734994888,298.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201843261719,0.6316585540771484,0.050000000745058,0.0476786270737648,298.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.6316585540771484,0.050000000745058,0.2261668592691421,285.8153076171875,290.1654663085937,289.9440002441406,289.2161865234375,295.98175048828125,298.488525390625,286.54229736328125,1.0,0.1210871562361717,0.1629509925842285,0.1629509925842285,1.0,1.0,-0.4823514223098755,0.0165176372975111,0.4658337831497192,-0.1274967938661575,0.0,0.0,0.0,12.492005348205566,60.0,2743.540771484375,0.0,16.693403244018555,1.0,279.32244873046875,283.6942443847656,293.7426147460937,295.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9327704773938935e-21,-1.466385238696947e-21,-1.466385238696947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
