time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193740,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8180480599403381,0.402135282754898,0.3653416335582733,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9754177331924438,0.6776251196861267,0.6426467895507812,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8844429850578308,0.5145524740219116,0.3616732358932495,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8424849510192871,0.4428597688674927,0.4227226376533508,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6962076425552368,0.2441563755273819,1.1194418668746948,284.91278076171875,284.95001220703125,301.531005859375,292.2572937011719,298.5023498535156,297.2292175292969,284.9131774902344,1.0,0.6669902205467224,0.392211765050888,0.392211765050888,1.0,1.0,-3.4969396591186523,1.0339654684066772,2.4629743099212646,0.246603712439537,0.8348726034164429,0.8348726034164429,0.0,212.55845642089844,221.0,59102.453125,0.0,3706.989501953125,1.0,276.8589172363281,282.9408874511719,295.2765808105469,299.1067199707031,293.1499938964844,293.1499938964844,279.1499938964844,38766.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559284448623656,1.0,0.0,0.0,3.460451126098633,3.4604737758636475,7.990220183273777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.21875,0.0,1351.9619140625,1895.4371337890625,0.0,3916.209716796875,0.8656241297721863,1.0,0.0,3.0,1.0,0.0
18193800,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8180480599403381,0.402135282754898,0.3653416335582733,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9754177331924438,0.6776251196861267,0.6426467895507812,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8844429850578308,0.5145524740219116,0.3616732358932495,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8424849510192871,0.4428597688674927,0.4227226376533508,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6962076425552368,0.2441563755273819,1.1194418668746948,284.91278076171875,284.95001220703125,301.531005859375,292.2572937011719,298.5023498535156,297.2292175292969,284.9131774902344,1.0,0.6669902205467224,0.392211765050888,0.392211765050888,1.0,1.0,-3.4969396591186523,1.0339654684066772,2.4629743099212646,0.246603712439537,0.8348726034164429,0.8348726034164429,0.0,212.55845642089844,221.0,59102.453125,0.0,3706.989501953125,1.0,276.8589172363281,282.9408874511719,295.2765808105469,299.1067199707031,293.1499938964844,293.1499938964844,279.1499938964844,38766.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559284448623656,1.0,0.0,0.0,3.460451126098633,3.4604737758636475,7.990220183273777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.21875,0.0,1351.9619140625,1895.4371337890625,0.0,3916.209716796875,0.8656241297721863,1.0,0.0,3.0,1.0,0.0
18193860,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8158202767372131,0.4027236998081207,0.3657765686511993,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.972996950149536,0.6790584325790405,0.6438599824905396,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8830574154853821,0.5173801779747009,0.363562136888504,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8406655788421631,0.4442456364631653,0.4239756166934967,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6942285299301147,0.2446052730083465,1.1214550733566284,284.9999694824219,284.95001220703125,301.5133972167969,292.2225341796875,298.4966125488281,297.23272705078125,284.9991760253906,1.0,0.6695929169654846,0.3912744522094726,0.3912744522094726,1.0,1.0,-3.5051159858703613,1.0339412689208984,2.471174716949463,0.2447787076234817,0.9176159501075744,0.9176159501075744,0.0,215.56198120117188,224.0,58512.2109375,0.0,3745.17138671875,1.0,277.1409606933594,283.049560546875,295.2037658691406,298.9270935058594,293.1499938964844,293.1499938964844,278.8500061035156,33422.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486922025680542,1.0,0.0,0.0,3.5790112018585205,3.5790340900421143,8.54711231568217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.3828125,0.0,1436.7017822265625,1895.4371337890625,0.0,3851.172607421875,0.8875464200973511,1.0,0.0,3.0,1.0,0.0
18193920,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8158202767372131,0.4027236998081207,0.3657765686511993,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.972996950149536,0.6790584325790405,0.6438599824905396,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8830574154853821,0.5173801779747009,0.363562136888504,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8406655788421631,0.4442456364631653,0.4239756166934967,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6942285299301147,0.2446052730083465,1.1214550733566284,284.9999694824219,284.95001220703125,301.5133972167969,292.2225341796875,298.4966125488281,297.23272705078125,284.9991760253906,1.0,0.6695929169654846,0.3912744522094726,0.3912744522094726,1.0,1.0,-3.5051159858703613,1.0339412689208984,2.471174716949463,0.2447787076234817,0.9176159501075744,0.9176159501075744,0.0,215.56198120117188,224.0,58512.2109375,0.0,3745.17138671875,1.0,277.1409606933594,283.049560546875,295.2037658691406,298.9270935058594,293.1499938964844,293.1499938964844,278.8500061035156,33422.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486922025680542,1.0,0.0,0.0,3.5790112018585205,3.5790340900421143,8.54711231568217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.3828125,0.0,1436.7017822265625,1895.4371337890625,0.0,3851.172607421875,0.8875464200973511,1.0,0.0,3.0,1.0,0.0
18193980,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8127038478851318,0.4022873044013977,0.3657445311546325,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.969635248184204,0.679378092288971,0.6445639729499817,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.880783200263977,0.5192644596099854,0.3651237487792969,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8381038308143616,0.4448731541633606,0.4248885214328766,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6916003227233887,0.244643360376358,1.1227996349334717,284.9106750488281,284.95001220703125,301.4964294433594,292.1883239746094,298.4846496582031,297.2273864746094,284.9110717773437,1.0,0.6720470190048218,0.3903371095657348,0.3903371095657348,1.0,1.0,-3.510526895523072,1.0329639911651611,2.47756290435791,0.2428031116724014,0.8372911214828491,0.8372911214828491,0.0,219.0689239501953,227.0,59110.55078125,0.0,3779.6318359375,1.0,276.8589172363281,282.9388427734375,295.2147216796875,299.0455627441406,293.1499938964844,293.1499938964844,279.1499938964844,38486.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957736074924469,1.0,0.0,0.0,3.4626805782318115,3.462703227996826,8.000519073902979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.59912109375,0.0,1352.2322998046875,1895.4371337890625,0.0,3932.379150390625,0.8658301830291748,1.0,0.0,3.0,1.0,0.0
18194040,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8127038478851318,0.4022873044013977,0.3657445311546325,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.969635248184204,0.679378092288971,0.6445639729499817,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.880783200263977,0.5192644596099854,0.3651237487792969,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8381038308143616,0.4448731541633606,0.4248885214328766,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6916003227233887,0.244643360376358,1.1227996349334717,284.9106750488281,284.95001220703125,301.4964294433594,292.1883239746094,298.4846496582031,297.2273864746094,284.9110717773437,1.0,0.6720470190048218,0.3903371095657348,0.3903371095657348,1.0,1.0,-3.510526895523072,1.0329639911651611,2.47756290435791,0.2428031116724014,0.8372911214828491,0.8372911214828491,0.0,219.0689239501953,227.0,59110.55078125,0.0,3779.6318359375,1.0,276.8589172363281,282.9388427734375,295.2147216796875,299.0455627441406,293.1499938964844,293.1499938964844,279.1499938964844,38486.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957736074924469,1.0,0.0,0.0,3.4626805782318115,3.462703227996826,8.000519073902979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.59912109375,0.0,1352.2322998046875,1895.4371337890625,0.0,3932.379150390625,0.8658301830291748,1.0,0.0,3.0,1.0,0.0
18194100,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8112777471542358,0.4024586379528045,0.3657333552837372,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9680950045585632,0.6799523830413818,0.6449071764945984,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8798328042030334,0.5206112265586853,0.3659299910068512,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8369582295417786,0.4454473555088043,0.4253200888633728,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6903905272483826,0.2447991371154785,1.123320460319519,285.0127868652344,284.95001220703125,301.4882202148437,292.1714172363281,298.48126220703125,297.2282409667969,285.01318359375,1.0,0.6731985807418823,0.3898684680461883,0.3898684680461883,1.0,1.0,-3.513035535812378,1.0324115753173828,2.480623960494995,0.2416681349277496,0.9097761511802672,0.9097761511802672,0.0,220.6814880371093,227.0,58384.80859375,0.0,3795.57421875,1.0,277.09722900390625,283.0614929199219,295.14630126953125,298.8265075683594,293.1499938964844,293.1499938964844,279.1499938964844,33902.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952453315258026,1.0,0.0,0.0,3.515833139419556,3.515855312347412,8.248021572399011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.5888671875,0.0,1373.84619140625,1895.4371337890625,0.0,3885.03662109375,0.8754062652587891,1.0,0.0,3.0,1.0,0.0
18194160,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8104749917984009,0.4027332961559295,0.3660216927528381,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9672170281410216,0.6806515455245972,0.6456005573272705,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8795357942581177,0.5220553278923035,0.3669641017913818,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8363659977912903,0.4461121261119842,0.4259814321994781,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6897072196006775,0.2450288981199264,1.1244845390319824,284.9970703125,284.95001220703125,301.4801940917969,292.1546630859375,298.4788513183594,297.23028564453125,284.99591064453125,1.0,0.6744524240493774,0.3893922865390777,0.3893922865390777,1.0,1.0,-3.517654657363892,1.0325442552566528,2.485110282897949,0.24078930914402,0.9178436398506165,0.9178436398506165,0.0,221.9683074951172,230.0,58509.74609375,0.0,3814.859375,1.0,277.141845703125,283.046630859375,295.1375732421875,298.861083984375,293.1499938964844,293.1499938964844,278.8500061035156,33326.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509146213531494,1.0,0.0,0.0,3.582730293273926,3.5827531814575195,8.564884979023191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.560546875,0.0,1439.975830078125,1895.4371337890625,0.0,3871.197998046875,0.8880718350410461,1.0,0.0,3.0,1.0,0.0
18194220,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.807407557964325,0.4022082984447479,0.3659052550792694,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9639084339141846,0.6808565258979797,0.646193265914917,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8774881362915039,0.5239434242248535,0.3685254454612732,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8339602947235107,0.4466290473937988,0.4267857670783996,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6872265338897705,0.2450213581323623,1.1256060600280762,284.9089660644531,284.95001220703125,301.4646911621094,292.1216735839844,298.4672241210937,297.224853515625,284.909423828125,1.0,0.676761269569397,0.3884399831295013,0.3884399831295013,1.0,1.0,-3.522430896759033,1.0312854051589966,2.491145610809326,0.2386544495820999,0.836784303188324,0.836784303188324,0.0,225.3706970214844,233.0,59090.60546875,0.0,3847.31298828125,1.0,276.85894775390625,282.9377746582031,295.1484375,298.9774780273437,293.1499938964844,293.1499938964844,279.1499938964844,38536.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600377678871156,1.0,0.0,0.0,3.462313175201416,3.4623358249664307,7.998821160981606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.1298828125,0.0,1352.2144775390625,1895.4371337890625,0.0,3952.922607421875,0.8657889366149902,1.0,0.0,3.0,1.0,0.0
18194280,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.807407557964325,0.4022082984447479,0.3659052550792694,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9639084339141846,0.6808565258979797,0.646193265914917,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8774881362915039,0.5239434242248535,0.3685254454612732,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8339602947235107,0.4466290473937988,0.4267857670783996,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6872265338897705,0.2450213581323623,1.1256060600280762,284.9089660644531,284.95001220703125,301.4646911621094,292.1216735839844,298.4672241210937,297.224853515625,284.909423828125,1.0,0.676761269569397,0.3884399831295013,0.3884399831295013,1.0,1.0,-3.522430896759033,1.0312854051589966,2.491145610809326,0.2386544495820999,0.836784303188324,0.836784303188324,0.0,225.3706970214844,233.0,59090.60546875,0.0,3847.31298828125,1.0,276.85894775390625,282.9377746582031,295.1484375,298.9774780273437,293.1499938964844,293.1499938964844,279.1499938964844,38536.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600377678871156,1.0,0.0,0.0,3.462313175201416,3.4623358249664307,7.998821160981606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.1298828125,0.0,1352.2144775390625,1895.4371337890625,0.0,3952.922607421875,0.8657889366149902,1.0,0.0,3.0,1.0,0.0
18194340,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.805209755897522,0.4025844633579254,0.3661220073699951,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9615458846092224,0.6820363402366638,0.6471445560455322,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8764210939407349,0.5267640352249146,0.37038654088974,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8323327898979187,0.4477771818637848,0.4277924597263336,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6854484677314758,0.2453739792108535,1.1271326541900637,284.9962158203125,284.95001220703125,301.45001220703125,292.08935546875,298.4618835449219,297.2277526855469,284.9954833984375,1.0,0.6790586709976196,0.3874876499176025,0.3874876499176025,1.0,1.0,-3.529114007949829,1.0306668281555176,2.4984471797943115,0.2365217357873916,0.9169487357139589,0.9169487357139589,0.0,228.18972778320312,236.0,58475.140625,0.0,3881.17333984375,1.0,277.1409606933594,283.0469970703125,295.0726013183594,298.7928161621094,293.1499938964844,293.1499938964844,278.8500061035156,33451.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531516432762146,1.0,0.0,0.0,3.579037666320801,3.5790605545043945,8.547238508072041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.1328125,0.0,1436.9425048828125,1895.4371337890625,0.0,3891.309814453125,0.8875548839569092,1.0,0.0,3.0,1.0,0.0
18194400,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.805209755897522,0.4025844633579254,0.3661220073699951,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9615458846092224,0.6820363402366638,0.6471445560455322,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8764210939407349,0.5267640352249146,0.37038654088974,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8323327898979187,0.4477771818637848,0.4277924597263336,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6854484677314758,0.2453739792108535,1.1271326541900637,284.9962158203125,284.95001220703125,301.45001220703125,292.08935546875,298.4618835449219,297.2277526855469,284.9954833984375,1.0,0.6790586709976196,0.3874876499176025,0.3874876499176025,1.0,1.0,-3.529114007949829,1.0306668281555176,2.4984471797943115,0.2365217357873916,0.9169487357139589,0.9169487357139589,0.0,228.18972778320312,236.0,58475.140625,0.0,3881.17333984375,1.0,277.1409606933594,283.0469970703125,295.0726013183594,298.7928161621094,293.1499938964844,293.1499938964844,278.8500061035156,33451.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531516432762146,1.0,0.0,0.0,3.579037666320801,3.5790605545043945,8.547238508072041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.1328125,0.0,1436.9425048828125,1895.4371337890625,0.0,3891.309814453125,0.8875548839569092,1.0,0.0,3.0,1.0,0.0
18194460,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8021560907363892,0.401999831199646,0.3659421503543854,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.958247184753418,0.6821538209915161,0.647645890712738,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8745362758636475,0.5286856293678284,0.3719643652439117,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8300227522850037,0.4482084512710571,0.4285098314285278,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.683074414730072,0.2453397363424301,1.1281129121780396,284.9089050292969,284.95001220703125,301.4385986328125,292.0585327148437,298.4515380859375,297.222412109375,284.9093017578125,1.0,0.6812795400619507,0.3865494728088379,0.3865494728088379,1.0,1.0,-3.533449411392212,1.0292798280715942,2.504169464111328,0.2343387901782989,0.8361075520515442,0.8361075520515442,0.0,231.55047607421875,239.0,59053.40234375,0.0,3912.440673828125,1.0,276.85894775390625,282.9385070800781,295.08447265625,298.9097900390625,293.1499938964844,293.1499938964844,279.1499938964844,38553.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620647430419922,1.0,0.0,0.0,3.4595487117767334,3.459571599960327,7.98605356067128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.8798828125,0.0,1349.5322265625,1895.4371337890625,0.0,3970.9697265625,0.865189790725708,1.0,0.0,3.0,1.0,0.0
18194520,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8021560907363892,0.401999831199646,0.3659421503543854,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.958247184753418,0.6821538209915161,0.647645890712738,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8745362758636475,0.5286856293678284,0.3719643652439117,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8300227522850037,0.4482084512710571,0.4285098314285278,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.683074414730072,0.2453397363424301,1.1281129121780396,284.9089050292969,284.95001220703125,301.4385986328125,292.0585327148437,298.4515380859375,297.222412109375,284.9093017578125,1.0,0.6812795400619507,0.3865494728088379,0.3865494728088379,1.0,1.0,-3.533449411392212,1.0292798280715942,2.504169464111328,0.2343387901782989,0.8361075520515442,0.8361075520515442,0.0,231.55047607421875,239.0,59053.40234375,0.0,3912.440673828125,1.0,276.85894775390625,282.9385070800781,295.08447265625,298.9097900390625,293.1499938964844,293.1499938964844,279.1499938964844,38553.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620647430419922,1.0,0.0,0.0,3.4595487117767334,3.459571599960327,7.98605356067128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.8798828125,0.0,1349.5322265625,1895.4371337890625,0.0,3970.9697265625,0.865189790725708,1.0,0.0,3.0,1.0,0.0
18194580,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8000119924545288,0.4023130536079407,0.366105318069458,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9558952450752258,0.6832433938980103,0.6485139727592468,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.873593807220459,0.5315468311309814,0.3738526403903961,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8284528851509094,0.4492724537849426,0.4294370710849762,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6813749074935913,0.2456684410572052,1.1295278072357178,284.9962463378906,284.95001220703125,301.4327697753906,292.0298767089844,298.448974609375,297.2255554199219,284.9955139160156,1.0,0.6835049390792847,0.3856113255023956,0.3856113255023956,1.0,1.0,-3.5397708415985107,1.028558373451233,2.5112125873565674,0.2321795225143432,0.9162737727165222,0.9162737727165222,0.0,234.3391265869141,242.0,58440.7421875,0.0,3945.4091796875,1.0,277.14093017578125,283.0477294921875,295.01190185546875,298.7281188964844,293.1499938964844,293.1499938964844,278.8500061035156,33451.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549298286437988,1.0,0.0,0.0,3.576234579086304,3.576257467269897,8.533855293535453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.00390625,0.0,1433.9532470703125,1895.4371337890625,0.0,3907.263427734375,0.8869299292564392,1.0,0.0,3.0,1.0,0.0
18194640,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8000119924545288,0.4023130536079407,0.366105318069458,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9558952450752258,0.6832433938980103,0.6485139727592468,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.873593807220459,0.5315468311309814,0.3738526403903961,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8284528851509094,0.4492724537849426,0.4294370710849762,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6813749074935913,0.2456684410572052,1.1295278072357178,284.9962463378906,284.95001220703125,301.4327697753906,292.0298767089844,298.448974609375,297.2255554199219,284.9955139160156,1.0,0.6835049390792847,0.3856113255023956,0.3856113255023956,1.0,1.0,-3.5397708415985107,1.028558373451233,2.5112125873565674,0.2321795225143432,0.9162737727165222,0.9162737727165222,0.0,234.3391265869141,242.0,58440.7421875,0.0,3945.4091796875,1.0,277.14093017578125,283.0477294921875,295.01190185546875,298.7281188964844,293.1499938964844,293.1499938964844,278.8500061035156,33451.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549298286437988,1.0,0.0,0.0,3.576234579086304,3.576257467269897,8.533855293535453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.00390625,0.0,1433.9532470703125,1895.4371337890625,0.0,3907.263427734375,0.8869299292564392,1.0,0.0,3.0,1.0,0.0
18194700,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7988452315330505,0.4020406603813171,0.3661572635173797,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9546042084693908,0.6833217144012451,0.6489244699478149,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8730263113975525,0.5325616598129272,0.3747778534889221,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8275952339172363,0.4494976699352264,0.4298936128616333,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.680483877658844,0.2456792294979095,1.1303372383117676,284.88092041015625,284.95001220703125,301.4317932128906,292.0163269042969,298.4456481933594,297.2235107421875,284.880615234375,1.0,0.6846511960029602,0.3851422369480133,0.3851422369480133,1.0,1.0,-3.5429697036743164,1.0281989574432373,2.514770746231079,0.2312191277742386,0.8351505994796753,0.8351505994796753,0.0,235.841552734375,242.0,59220.91796875,0.0,3962.674560546875,1.0,276.9000244140625,282.9109191894531,295.0519104003906,298.9234619140625,293.1499938964844,293.1499938964844,278.8500061035156,38129.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961377203464508,1.0,0.0,0.0,3.5315041542053223,3.531527519226074,8.321712812175974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.57421875,0.0,1420.7017822265625,1895.4371337890625,0.0,3964.8525390625,0.8781486749649048,1.0,0.0,3.0,1.0,0.0
18194760,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7970438003540039,0.4016710221767425,0.3658745288848877,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.952603280544281,0.6832666993141174,0.648932933807373,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8718523979187012,0.5335035920143127,0.3754585087299347,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8262133002281189,0.4496173560619354,0.4300771355628967,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6790978908538818,0.2456111460924148,1.1304123401641846,284.9090881347656,284.95001220703125,301.4320983886719,292.00323486328125,298.44171142578125,297.2201232910156,284.90997314453125,1.0,0.685661792755127,0.3846875727176666,0.3846875727176666,1.0,1.0,-3.543771505355835,1.02708101272583,2.516690492630005,0.2299839258193969,0.8357459306716919,0.8357459306716919,0.0,237.67950439453125,245.0,59012.61328125,0.0,3975.859375,1.0,276.8586730957031,282.9397277832031,295.0287475585937,298.8500671386719,293.1499938964844,293.1499938964844,279.1499938964844,38665.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963688313961029,1.0,0.0,0.0,3.455437660217285,3.4554603099823,7.967084911797429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.89453125,0.0,1346.1722412109375,1895.4371337890625,0.0,3985.39501953125,0.8643777966499329,1.0,0.0,3.0,1.0,0.0
18194820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7949393391609192,0.4019186794757843,0.365981787443161,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9502341151237488,0.6842658519744873,0.6497084498405457,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8710008859634399,0.5364217162132263,0.3773750960826874,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8246640563011169,0.4505926370620727,0.4309198260307312,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6774520874023438,0.2459168434143066,1.1317180395126345,284.9964599609375,284.95001220703125,301.4362487792969,291.9784545898437,298.4423828125,297.2235717773437,284.9956970214844,1.0,0.6878264546394348,0.3837782740592956,0.3837782740592956,1.0,1.0,-3.549715280532837,1.02629816532135,2.5234172344207764,0.2278464585542678,0.9161005020141602,0.9161005020141602,0.0,240.4630889892578,248.0,58419.953125,0.0,4008.0205078125,1.0,277.1408996582031,283.0481262207031,294.9598388671875,298.6729431152344,293.1499938964844,293.1499938964844,278.8500061035156,33435.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564087986946106,1.0,0.0,0.0,3.574601411819458,3.574624300003052,8.526063766112202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.7314453125,0.0,1432.099609375,1895.4371337890625,0.0,3920.509521484375,0.886556088924408,1.0,0.0,3.0,1.0,0.0
18194880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7949393391609192,0.4019186794757843,0.365981787443161,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9502341151237488,0.6842658519744873,0.6497084498405457,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8710008859634399,0.5364217162132263,0.3773750960826874,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8246640563011169,0.4505926370620727,0.4309198260307312,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6774520874023438,0.2459168434143066,1.1317180395126345,284.9964599609375,284.95001220703125,301.4362487792969,291.9784545898437,298.4423828125,297.2235717773437,284.9956970214844,1.0,0.6878264546394348,0.3837782740592956,0.3837782740592956,1.0,1.0,-3.549715280532837,1.02629816532135,2.5234172344207764,0.2278464585542678,0.9161005020141602,0.9161005020141602,0.0,240.4630889892578,248.0,58419.953125,0.0,4008.0205078125,1.0,277.1408996582031,283.0481262207031,294.9598388671875,298.6729431152344,293.1499938964844,293.1499938964844,278.8500061035156,33435.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564087986946106,1.0,0.0,0.0,3.574601411819458,3.574624300003052,8.526063766112202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.7314453125,0.0,1432.099609375,1895.4371337890625,0.0,3920.509521484375,0.886556088924408,1.0,0.0,3.0,1.0,0.0
18194940,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7920278906822205,0.4011963605880737,0.3656752109527588,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9469665288925172,0.6842519044876099,0.6500744223594666,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8694291710853577,0.5385318994522095,0.3790667951107025,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8224586844444275,0.4508289694786072,0.4314595758914947,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6752579212188721,0.2458370923995971,1.1324939727783203,284.90936279296875,284.95001220703125,301.4448547363281,291.9554138183594,298.4381103515625,297.2185363769531,284.9097900390625,1.0,0.689929187297821,0.3828689455986023,0.3828689455986023,1.0,1.0,-3.553412914276123,1.0247478485107422,2.528665065765381,0.2256425619125366,0.8357958793640137,0.8357958793640137,0.0,243.7921142578125,251.0,59011.29296875,0.0,4037.7666015625,1.0,276.8589782714844,282.9393920898437,294.98016357421875,298.7991943359375,293.1499938964844,293.1499938964844,279.1499938964844,38521.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650830030441284,1.0,0.0,0.0,3.456366777420044,3.4563894271850586,7.971369768711156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.4365234375,0.0,1346.09130859375,1895.4371337890625,0.0,3997.7646484375,0.8644586205482483,1.0,0.0,3.0,1.0,0.0
18195000,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7920278906822205,0.4011963605880737,0.3656752109527588,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9469665288925172,0.6842519044876099,0.6500744223594666,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8694291710853577,0.5385318994522095,0.3790667951107025,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8224586844444275,0.4508289694786072,0.4314595758914947,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6752579212188721,0.2458370923995971,1.1324939727783203,284.90936279296875,284.95001220703125,301.4448547363281,291.9554138183594,298.4381103515625,297.2185363769531,284.9097900390625,1.0,0.689929187297821,0.3828689455986023,0.3828689455986023,1.0,1.0,-3.553412914276123,1.0247478485107422,2.528665065765381,0.2256425619125366,0.8357958793640137,0.8357958793640137,0.0,243.7921142578125,251.0,59011.29296875,0.0,4037.7666015625,1.0,276.8589782714844,282.9393920898437,294.98016357421875,298.7991943359375,293.1499938964844,293.1499938964844,279.1499938964844,38521.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650830030441284,1.0,0.0,0.0,3.456366777420044,3.4563894271850586,7.971369768711156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.4365234375,0.0,1346.09130859375,1895.4371337890625,0.0,3997.7646484375,0.8644586205482483,1.0,0.0,3.0,1.0,0.0
18195060,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7899743914604187,0.4013622999191284,0.3657127320766449,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9446626901626588,0.685234546661377,0.6508387327194214,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.868766188621521,0.5416350960731506,0.3811162114143371,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8209299445152283,0.4516924321651459,0.4321984350681305,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6736878752708435,0.2461233288049698,1.133712649345398,284.9967346191406,284.95001220703125,301.4575500488281,291.9339599609375,298.4418029785156,297.22265625,284.9960021972656,1.0,0.6920510530471802,0.3819995820522308,0.3819995820522308,1.0,1.0,-3.559189796447754,1.0240063667297363,2.5351834297180176,0.2235835045576095,0.916233479976654,0.916233479976654,0.0,246.55235290527344,254.0,58411.95703125,0.0,4069.53076171875,1.0,277.1408996582031,283.04815673828125,294.9149169921875,298.6259460449219,293.1499938964844,293.1499938964844,278.8500061035156,33420.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577367305755616,1.0,0.0,0.0,3.5741071701049805,3.574129819869995,8.523705332663667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.79296875,0.0,1431.4619140625,1895.4371337890625,0.0,3932.385498046875,0.886435866355896,1.0,0.0,3.0,1.0,0.0
18195120,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7899743914604187,0.4013622999191284,0.3657127320766449,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9446626901626588,0.685234546661377,0.6508387327194214,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.868766188621521,0.5416350960731506,0.3811162114143371,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8209299445152283,0.4516924321651459,0.4321984350681305,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6736878752708435,0.2461233288049698,1.133712649345398,284.9967346191406,284.95001220703125,301.4575500488281,291.9339599609375,298.4418029785156,297.22265625,284.9960021972656,1.0,0.6920510530471802,0.3819995820522308,0.3819995820522308,1.0,1.0,-3.559189796447754,1.0240063667297363,2.5351834297180176,0.2235835045576095,0.916233479976654,0.916233479976654,0.0,246.55235290527344,254.0,58411.95703125,0.0,4069.53076171875,1.0,277.1408996582031,283.04815673828125,294.9149169921875,298.6259460449219,293.1499938964844,293.1499938964844,278.8500061035156,33420.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577367305755616,1.0,0.0,0.0,3.5741071701049805,3.574129819869995,8.523705332663667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.79296875,0.0,1431.4619140625,1895.4371337890625,0.0,3932.385498046875,0.886435866355896,1.0,0.0,3.0,1.0,0.0
18195180,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7871249914169312,0.4005806148052215,0.3653486967086792,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9414278864860536,0.6851558089256287,0.6511576175689697,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8673385977745056,0.5438294410705566,0.3828837275505066,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8187389969825745,0.451824426651001,0.4326407015323639,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6715741753578186,0.2460270673036575,1.1344144344329834,284.9095153808594,284.95001220703125,301.4739685058594,291.9139709472656,298.4400329589844,297.21783447265625,284.9099426269531,1.0,0.6941118240356445,0.3811302185058594,0.3811302185058594,1.0,1.0,-3.5626463890075684,1.0224807262420654,2.540165662765503,0.22145876288414,0.8360146284103394,0.8360146284103394,0.0,249.8796844482422,257.0,59012.54296875,0.0,4098.77392578125,1.0,276.8589782714844,282.9389953613281,294.9385070800781,298.7561950683594,293.1499938964844,293.1499938964844,279.1499938964844,38503.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663732051849364,1.0,0.0,0.0,3.4567816257476807,3.456804275512696,7.9732836866242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.49560546875,0.0,1346.3804931640625,1895.4371337890625,0.0,4009.189453125,0.8645324110984802,1.0,0.0,3.0,1.0,0.0
18195240,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7871249914169312,0.4005806148052215,0.3653486967086792,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9414278864860536,0.6851558089256287,0.6511576175689697,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8673385977745056,0.5438294410705566,0.3828837275505066,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8187389969825745,0.451824426651001,0.4326407015323639,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6715741753578186,0.2460270673036575,1.1344144344329834,284.9095153808594,284.95001220703125,301.4739685058594,291.9139709472656,298.4400329589844,297.21783447265625,284.9099426269531,1.0,0.6941118240356445,0.3811302185058594,0.3811302185058594,1.0,1.0,-3.5626463890075684,1.0224807262420654,2.540165662765503,0.22145876288414,0.8360146284103394,0.8360146284103394,0.0,249.8796844482422,257.0,59012.54296875,0.0,4098.77392578125,1.0,276.8589782714844,282.9389953613281,294.9385070800781,298.7561950683594,293.1499938964844,293.1499938964844,279.1499938964844,38503.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663732051849364,1.0,0.0,0.0,3.4567816257476807,3.456804275512696,7.9732836866242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.49560546875,0.0,1346.3804931640625,1895.4371337890625,0.0,4009.189453125,0.8645324110984802,1.0,0.0,3.0,1.0,0.0
18195300,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7858341932296753,0.4005919098854065,0.3651951849460602,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9399482607841492,0.6855407953262329,0.6513208746910095,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8667715191841125,0.5453609228134155,0.3838085830211639,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8177318572998047,0.4521593451499939,0.4328421652317047,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6705932021141052,0.2461235374212265,1.1346521377563477,285.01153564453125,284.95001220703125,301.4834899902344,291.9044494628906,298.4423217773437,297.21929931640625,285.01190185546875,1.0,0.6950923204421997,0.3806955218315124,0.3806955218315124,1.0,1.0,-3.5642926692962646,1.0216944217681885,2.542598247528076,0.2202657163143158,0.9081013202667236,0.9081013202667236,0.0,251.41981506347656,257.0,58287.00390625,0.0,4112.4609375,1.0,277.0971069335937,283.061279296875,294.8767395019531,298.54400634765625,293.1499938964844,293.1499938964844,279.1499938964844,33910.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607944488525392,1.0,0.0,0.0,3.509942054748535,3.509964227676392,8.220404197345488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.8740234375,0.0,1367.8232421875,1895.4371337890625,0.0,3959.664306640625,0.8740896582603455,1.0,0.0,3.0,1.0,0.0
18195360,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.785099446773529,0.4006956219673157,0.3653341233730316,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9391125440597534,0.6860491037368774,0.6518359184265137,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8667457699775696,0.5469900369644165,0.3849707543849945,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8171902298927307,0.4525925517082214,0.4332821071147918,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6700486540794373,0.2462981194257736,1.1355568170547483,284.99664306640625,284.95001220703125,301.4937744140625,291.895263671875,298.4457702636719,297.22198486328125,284.9955444335937,1.0,0.6961873769760132,0.3802658319473266,0.3802658319473266,1.0,1.0,-3.568093061447144,1.0216290950775146,2.546463966369629,0.2193583399057388,0.9164170026779176,0.9164170026779176,0.0,252.64962768554688,260.0,58418.62109375,0.0,4129.90380859375,1.0,277.14178466796875,283.0469665527344,294.8751220703125,298.58551025390625,293.1499938964844,293.1499938964844,278.8500061035156,33327.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589240550994872,1.0,0.0,0.0,3.576769590377808,3.5767924785614014,8.536409268344869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.212890625,0.0,1433.6141357421875,1895.4371337890625,0.0,3942.989013671875,0.8867413401603699,1.0,0.0,3.0,1.0,0.0
18195420,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7823264598846436,0.3998667001724243,0.3649339973926544,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9359036684036256,0.6858701109886169,0.6520710587501526,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8654227256774902,0.5492234230041504,0.3867728412151336,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8150107264518738,0.4526419043540954,0.4336497187614441,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6680147647857666,0.2461843490600586,1.1361989974975586,284.9094543457031,284.95001220703125,301.5166015625,291.8777770996094,298.4458312988281,297.2171936035156,284.9099426269531,1.0,0.6982030272483826,0.3794063925743103,0.3794063925743103,1.0,1.0,-3.571285963058472,1.0200309753417969,2.551254987716675,0.2172209471464157,0.8362802267074585,0.8362802267074585,0.0,255.9741668701172,263.0,59022.09375,0.0,4158.56103515625,1.0,276.8589782714844,282.9381408691406,294.90216064453125,298.7192687988281,293.1499938964844,293.1499938964844,279.1499938964844,38498.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675682783126832,1.0,0.0,0.0,3.4580187797546387,3.4580414295196533,7.978991334312013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.35302734375,0.0,1347.5994873046875,1895.4371337890625,0.0,4019.755859375,0.8647894263267517,1.0,0.0,3.0,1.0,0.0
18195480,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7823264598846436,0.3998667001724243,0.3649339973926544,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9359036684036256,0.6858701109886169,0.6520710587501526,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8654227256774902,0.5492234230041504,0.3867728412151336,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8150107264518738,0.4526419043540954,0.4336497187614441,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6680147647857666,0.2461843490600586,1.1361989974975586,284.9094543457031,284.95001220703125,301.5166015625,291.8777770996094,298.4458312988281,297.2171936035156,284.9099426269531,1.0,0.6982030272483826,0.3794063925743103,0.3794063925743103,1.0,1.0,-3.571285963058472,1.0200309753417969,2.551254987716675,0.2172209471464157,0.8362802267074585,0.8362802267074585,0.0,255.9741668701172,263.0,59022.09375,0.0,4158.56103515625,1.0,276.8589782714844,282.9381408691406,294.90216064453125,298.7192687988281,293.1499938964844,293.1499938964844,279.1499938964844,38498.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675682783126832,1.0,0.0,0.0,3.4580187797546387,3.4580414295196533,7.978991334312013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.35302734375,0.0,1347.5994873046875,1895.4371337890625,0.0,4019.755859375,0.8647894263267517,1.0,0.0,3.0,1.0,0.0
18195540,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7803547382354736,0.3999359309673309,0.3648847341537475,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9336044192314148,0.6866621971130371,0.6526619791984558,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.86490797996521,0.5524287819862366,0.388895034790039,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.813462495803833,0.4533380568027496,0.4342261254787445,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6665450930595398,0.246437519788742,1.137272834777832,284.9970397949219,284.95001220703125,301.54205322265625,291.861328125,298.453125,297.2213439941406,284.9963073730469,1.0,0.7002333402633667,0.3785469532012939,0.3785469532012939,1.0,1.0,-3.576467752456665,1.0190900564193726,2.557377576828003,0.2150895446538925,0.9169734716415404,0.9169734716415404,0.0,258.7395324707031,266.0,58424.44140625,0.0,4189.12060546875,1.0,277.14093017578125,283.0468444824219,294.8417358398437,298.55126953125,293.1499938964844,293.1499938964844,278.8500061035156,33405.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601130485534668,1.0,0.0,0.0,3.5761139392852783,3.576136827468872,8.53328060657077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.6044921875,0.0,1433.493896484375,1895.4371337890625,0.0,3953.59326171875,0.8868778347969055,1.0,0.0,3.0,1.0,0.0
