time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18223980,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,9.964921628125012e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,0.0001049372876877,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.0,0.0,7.750642544124275e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,0.0001049371931003,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414306640625,0.0,0.0,0.0004977732314728,285.26641845703125,294.1499938964844,296.7372436523437,292.22174072265625,297.65435791015625,296.8183288574219,285.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618001688271,1.3090579287222681e-08,0.0010617871303111,-0.0333353132009506,0.0,0.0,0.0,-0.0113023752346634,60.0,12.775390625,0.0,-7.68678276585888e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,9.964921628125012e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,0.0001049372876877,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.0,0.0,7.750642544124275e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,0.0001049371931003,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414306640625,0.0,0.0,0.0004977732314728,285.26641845703125,294.1499938964844,296.7372436523437,292.22174072265625,297.65435791015625,296.8183288574219,285.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618001688271,1.3090579287222681e-08,0.0010617871303111,-0.0333353132009506,0.0,0.0,0.0,-0.0113023752346634,60.0,12.775390625,0.0,-7.68678276585888e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,9.955459245247766e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436584472656,0.0,0.0,0.0001048376216203,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,7.743281457806006e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,0.0001048375270329,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,0.0004973005270585,285.26416015625,294.1499938964844,296.7090759277344,292.218017578125,297.6451721191406,296.79296875,285.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607910808175,1.2972629193086505e-08,0.0010607781587168,-0.0330267325043678,0.0,0.0,0.0,-0.0112439002841711,60.0,12.749956130981444,0.0,-7.67218608643816e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531494140625,0.0,0.0,9.945957572199404e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415832519531,0.0,0.0,0.0001047375553753,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,7.735890540061519e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.0001047374607878,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,0.0004968258435837,285.2619323730469,294.1499938964844,296.6803283691406,292.2141418457031,297.6358642578125,296.7671203613281,285.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597782675176,1.2854203923495788e-08,0.0010597653454169,-0.0327168963849544,0.0,0.0,0.0,-0.0111851915717124,60.0,12.72422695159912,0.0,-7.657543932282351e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,9.926874918164684e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0001045365715981,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,7.721046131337062e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,0.0001045364842866,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332214355469,0.0,0.0,0.000495872576721,285.2575378417969,294.1499938964844,296.6211853027344,292.2059020996094,297.61688232421875,296.7143859863281,285.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577450739219,1.2616351519056934e-08,0.0010577323846518,-0.0320945791900157,0.0,0.0,0.0,-0.0110672824084758,60.0,12.672107696533203,0.0,-7.628177911556122e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,9.926874918164684e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0001045365715981,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,7.721046131337062e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,0.0001045364842866,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332214355469,0.0,0.0,0.000495872576721,285.2575378417969,294.1499938964844,296.6211853027344,292.2059020996094,297.61688232421875,296.7143859863281,285.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577450739219,1.2616351519056934e-08,0.0010577323846518,-0.0320945791900157,0.0,0.0,0.0,-0.0110672824084758,60.0,12.672107696533203,0.0,-7.628177911556122e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,9.915347618516536e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,0.0001044151722453,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,7.712079241173342e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,0.0001044150849338,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3308410644531,0.0,0.0,0.0004952967283315,285.2550048828125,294.1499938964844,296.584716796875,292.20068359375,297.6050109863281,296.6812744140625,285.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565157281234,1.2472678001529404e-08,0.001056503271684,-0.0317186564207077,0.0,0.0,0.0,-0.0109960539266467,60.0,12.639909744262695,0.0,-7.610467633867304e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446960449219,0.0,0.0,9.907646744977684e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,0.0001043340671458,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,7.706088945269585e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,0.0001043339798343,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,0.0004949120339006,285.2533264160156,294.1499938964844,296.56005859375,292.19708251953125,297.5970764160156,296.6592102050781,285.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556955821812,1.2376697888782928e-08,0.0010556832421571,-0.0314675122499465,0.0,0.0,0.0,-0.0109484763815999,60.0,12.61844253540039,0.0,-7.598647044915199e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,9.888383647194132e-05,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,0.0001041311916196,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,7.691104110563174e-05,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,0.0001041311043081,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,0.0004939497448503,285.249267578125,294.1499938964844,296.49725341796875,292.1877136230469,297.5765075683594,296.6021728515625,285.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536424815654,1.2136607274726431e-08,0.001053630374372,-0.0308392625302076,0.0,0.0,0.0,-0.010829453356564,60.0,12.563568115234377,0.0,-7.56911973098795e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,9.888383647194132e-05,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,0.0001041311916196,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,7.691104110563174e-05,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,0.0001041311043081,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,0.0004939497448503,285.249267578125,294.1499938964844,296.49725341796875,292.1877136230469,297.5765075683594,296.6021728515625,285.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536424815654,1.2136607274726431e-08,0.001053630374372,-0.0308392625302076,0.0,0.0,0.0,-0.010829453356564,60.0,12.563568115234377,0.0,-7.56911973098795e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,9.869139466900378e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,0.0001039285198203,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,7.676134555367753e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0001039284325088,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.0004929883871227,285.245361328125,294.1499938964844,296.4330444335937,292.1778259277344,297.55517578125,296.54351806640625,285.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515914764255,1.1896753804307993e-08,0.0010515796020627,-0.0302115995436906,0.0,0.0,0.0,-0.0107105486094951,60.0,12.507683753967283,0.0,-7.53967839273173e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,9.869139466900378e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,0.0001039285198203,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,7.676134555367753e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0001039284325088,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.0004929883871227,285.245361328125,294.1499938964844,296.4330444335937,292.1778259277344,297.55517578125,296.54351806640625,285.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515914764255,1.1896753804307993e-08,0.0010515796020627,-0.0302115995436906,0.0,0.0,0.0,-0.0107105486094951,60.0,12.507683753967283,0.0,-7.53967839273173e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,9.859566489467396e-05,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,0.0001038276968756,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,7.668687612749636e-05,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,0.0001038276095641,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,0.0004925101529806,285.2434997558594,294.1499938964844,296.4005126953125,292.1726989746094,297.5441589355469,296.5135192871094,285.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505698155611,1.1777435915405476e-08,0.0010505580576136,-0.0298993494361639,0.0,0.0,0.0,-0.0106513919308781,60.0,12.479345321655272,0.0,-7.525054002144317e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,9.850024071056396e-05,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,0.0001037271940731,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,7.661264680791646e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,0.0001037271067616,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180847167969,0.0,0.0,0.0004920334322378,285.2416381835937,294.1499938964844,296.3677062988281,292.1674499511719,297.532958984375,296.4832458496094,285.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495526948943,1.1658499055045013e-08,0.0010495410533621,-0.0295880883932113,0.0,0.0,0.0,-0.0105924298986792,60.0,12.450823783874512,0.0,-7.510490718232178e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,9.830997441895306e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,0.0001035268069244,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,7.646464655408636e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.0001035267268889,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0004910829593427,285.238037109375,294.1499938964844,296.301513671875,292.1566772460937,297.5101013183594,296.42218017578125,285.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047526136972,1.1421360746055598e-08,0.0010475147282704,-0.028967460617423,0.0,0.0,0.0,-0.0104748774319887,60.0,12.393452644348145,0.0,-7.48149489027128e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,9.830997441895306e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,0.0001035268069244,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,7.646464655408636e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.0001035267268889,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0004910829593427,285.238037109375,294.1499938964844,296.301513671875,292.1566772460937,297.5101013183594,296.42218017578125,285.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047526136972,1.1421360746055598e-08,0.0010475147282704,-0.028967460617423,0.0,0.0,0.0,-0.0104748774319887,60.0,12.393452644348145,0.0,-7.48149489027128e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,9.812152711674572e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0001033283479046,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,7.63180578360334e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0001033282605931,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,0.0004901415668427,285.23455810546875,294.1499938964844,296.2347412109375,292.1455078125,297.4864807128906,296.3601989746094,285.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455177398398,1.1186494397463775e-08,0.0010455064475536,-0.0283527467399835,0.0,0.0,0.0,-0.0103584444150328,60.0,12.33549976348877,0.0,-7.452833017396189e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,9.812152711674572e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0001033283479046,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,7.63180578360334e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0001033282605931,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,0.0004901415668427,285.23455810546875,294.1499938964844,296.2347412109375,292.1455078125,297.4864807128906,296.3601989746094,285.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455177398398,1.1186494397463775e-08,0.0010455064475536,-0.0283527467399835,0.0,0.0,0.0,-0.0103584444150328,60.0,12.33549976348877,0.0,-7.452833017396189e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,9.79354663286358e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0001031323845381,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,7.617331721121445e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0001031323045026,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,0.0004892121069133,285.2312316894531,294.1499938964844,296.1676330566406,292.134033203125,297.4621276855469,296.2975769042969,285.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435346048325,1.0954592788436912e-08,0.0010435236617922,-0.0277457628399133,0.0,0.0,0.0,-0.0102434819564223,60.0,12.277149200439451,0.0,-7.42458610147878e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,9.79354663286358e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0001031323845381,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,7.617331721121445e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0001031323045026,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,0.0004892121069133,285.2312316894531,294.1499938964844,296.1676330566406,292.134033203125,297.4621276855469,296.2975769042969,285.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435346048325,1.0954592788436912e-08,0.0010435236617922,-0.0277457628399133,0.0,0.0,0.0,-0.0102434819564223,60.0,12.277149200439451,0.0,-7.42458610147878e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,9.775223588803784e-05,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,0.0001029394115903,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,7.603078847751021e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,0.0001029393315548,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,0.0004882967914454,285.2280578613281,294.1499938964844,296.1005249023437,292.1222839355469,297.43707275390625,296.23455810546875,285.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415819706395,1.0726228794055714e-08,0.0010415711440145,-0.0271480083465576,0.0,0.0,0.0,-0.0101302731782197,60.0,12.218575477600098,0.0,-7.396823065164426e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,9.775223588803784e-05,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,0.0001029394115903,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,7.603078847751021e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,0.0001029393315548,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,0.0004882967914454,285.2280578613281,294.1499938964844,296.1005249023437,292.1222839355469,297.43707275390625,296.23455810546875,285.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415819706395,1.0726228794055714e-08,0.0010415711440145,-0.0271480083465576,0.0,0.0,0.0,-0.0101302731782197,60.0,12.218575477600098,0.0,-7.396823065164426e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,9.766237053554504e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,0.0001028447732096,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,7.596088835271075e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0001028446931741,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,0.0004878478357568,285.2265319824219,294.1499938964844,296.0670471191406,292.1163330078125,297.4242248535156,296.2029724121094,285.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406223591417,1.061422505443943e-08,0.0010406117653474,-0.0268548242747783,0.0,0.0,0.0,-0.010074739344418,60.0,12.189291954040527,0.0,-7.383225408830185e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,9.757322550285608e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,0.0001027508842526,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,7.589154120068997e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,0.000102750804217,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.000487402518047,285.2250366210937,294.1499938964844,296.0336303710937,292.1103515625,297.4111633300781,296.17138671875,285.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396721772849,1.0503118375027045e-08,0.0010396616999059,-0.0265639796853065,0.0,0.0,0.0,-0.0100196590647101,60.0,12.159989356994627,0.0,-7.369749255303759e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,9.739633242134003e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0001025645833578,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,7.575393829029053e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0001025645033223,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,0.0004865188384428,285.2221374511719,294.1499938964844,295.96728515625,292.0982971191406,297.3846435546875,296.1083068847656,285.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377882281318,1.028265206315382e-08,0.0010377778671681,-0.0259868428111076,0.0,0.0,0.0,-0.0099103711545467,60.0,12.101448059082031,0.0,-7.343044217122954e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,9.739633242134003e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0001025645833578,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,7.575393829029053e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0001025645033223,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,0.0004865188384428,285.2221374511719,294.1499938964844,295.96728515625,292.0982971191406,297.3846435546875,296.1083068847656,285.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377882281318,1.028265206315382e-08,0.0010377778671681,-0.0259868428111076,0.0,0.0,0.0,-0.0099103711545467,60.0,12.101448059082031,0.0,-7.343044217122954e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,9.727822907734662e-05,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,0.0001024402008624,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,7.566206477349624e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,0.0001024401208269,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,0.0004859288455918,285.2202453613281,294.1499938964844,295.9225769042969,292.0900573730469,297.3662109375,296.06561279296875,285.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365286143496,1.0135452477300078e-08,0.0010365184862166,-0.0256014913320541,0.0,0.0,0.0,-0.009837394580245,60.0,12.061826705932615,0.0,-7.325240858335746e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,9.722242975840344e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,0.0001023814329528,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,7.561866368632764e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,0.0001023813529172,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,0.0004856500891037,285.2193603515625,294.1499938964844,295.9017028808594,292.086181640625,297.3575439453125,296.0455322265625,285.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359350126236,1.0065911659751237e-08,0.0010359250009059,-0.0254194345325231,0.0,0.0,0.0,-0.0098029263317585,60.0,12.043180465698242,0.0,-7.31683797994265e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,9.705171396490186e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,0.0001022016367642,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,7.548586290795356e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,0.0001022015567286,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,0.0004847972595598,285.2167053222656,294.1499938964844,295.8371887207031,292.0740966796875,297.3298645019531,295.9832763671875,285.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341159068048,9.853140525706294e-09,0.0010341060115024,-0.0248623955994844,0.0,0.0,0.0,-0.0096974484622478,60.0,11.985186576843262,0.0,-7.29115683384407e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,9.705171396490186e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,0.0001022016367642,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,7.548586290795356e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,0.0001022015567286,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,0.0004847972595598,285.2167053222656,294.1499938964844,295.8371887207031,292.0740966796875,297.3298645019531,295.9832763671875,285.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341159068048,9.853140525706294e-09,0.0010341060115024,-0.0248623955994844,0.0,0.0,0.0,-0.0096974484622478,60.0,11.985186576843262,0.0,-7.29115683384407e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,9.688388672657312e-05,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,0.0001020248892018,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,7.535531767643988e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,0.0001020248091663,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,0.0004839588946197,285.21417236328125,294.1499938964844,295.7740173339844,292.06207275390625,297.3016662597656,295.9217529296875,285.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323276510462,9.643976284223754e-09,0.0010323179885745,-0.0243147779256105,0.0,0.0,0.0,-0.009593759663403,60.0,11.927666664123535,0.0,-7.265955304092131e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,9.688388672657312e-05,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,0.0001020248892018,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,7.535531767643988e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,0.0001020248091663,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,0.0004839588946197,285.21417236328125,294.1499938964844,295.7740173339844,292.06207275390625,297.3016662597656,295.9217529296875,285.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323276510462,9.643976284223754e-09,0.0010323179885745,-0.0243147779256105,0.0,0.0,0.0,-0.009593759663403,60.0,11.927666664123535,0.0,-7.265955304092131e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,9.6801551990211e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,0.000101938174339,299.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,7.529126742156222e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,0.0001019380943034,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0004835475701838,285.2129821777344,294.1499938964844,295.7430114746094,292.05615234375,297.28729248046875,295.8915100097656,285.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314474347978,9.541354373254762e-09,0.0010314378887414,-0.0240460969507694,0.0,0.0,0.0,-0.0095428731292486,60.0,11.899242401123049,0.0,-7.253606781887356e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,9.67196247074753e-05,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,0.0001018518887576,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,7.52275445847772e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.000101851815998,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,0.0004831383121199,285.2118225097656,294.1499938964844,295.71246337890625,292.0502624511719,297.2727966308594,295.8615417480469,285.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305742034688,9.439250270304456e-09,0.0010305647738277,-0.0237787626683712,0.0,0.0,0.0,-0.0094922548159956,60.0,11.87095546722412,0.0,-7.241331445584366e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,9.655645408201964e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,0.0001016800379147,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,7.510061550419778e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,0.0001016799651551,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,0.0004823231720365,285.20953369140625,294.1499938964844,295.6528015136719,292.0387268066406,297.2434997558594,295.8023376464844,285.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288374032825,9.235887610259397e-09,0.001028828206472,-0.0232462882995605,0.0,0.0,0.0,-0.009391451254487,60.0,11.814764022827148,0.0,-7.216911512841764e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,9.655645408201964e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,0.0001016800379147,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,7.510061550419778e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,0.0001016799651551,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,0.0004823231720365,285.20953369140625,294.1499938964844,295.6528015136719,292.0387268066406,297.2434997558594,295.8023376464844,285.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288374032825,9.235887610259397e-09,0.001028828206472,-0.0232462882995605,0.0,0.0,0.0,-0.009391451254487,60.0,11.814764022827148,0.0,-7.216911512841764e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,9.639588824938984e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,0.0001015109373838,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,7.497570913983509e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,0.0001015108646242,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,0.0004815210704691,285.2073974609375,294.1499938964844,295.5953063964844,292.02752685546875,297.2138061523437,295.7445678710937,285.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271265637129,9.035773906873601e-09,0.0010271174833178,-0.0227223057299852,0.0,0.0,0.0,-0.0092922486364841,60.0,11.759490966796877,0.0,-7.192922879539766e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,9.639588824938984e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,0.0001015109373838,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,7.497570913983509e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,0.0001015108646242,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,0.0004815210704691,285.2073974609375,294.1499938964844,295.5953063964844,292.02752685546875,297.2138061523437,295.7445678710937,285.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271265637129,9.035773906873601e-09,0.0010271174833178,-0.0227223057299852,0.0,0.0,0.0,-0.0092922486364841,60.0,11.759490966796877,0.0,-7.192922879539766e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,9.62421327130869e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,0.0001013490036712,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,7.485610694857314e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,0.0001013489309116,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,0.0004807529621757,285.20538330078125,294.1499938964844,295.540283203125,292.0167541503906,297.1836853027344,295.6884155273437,285.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254858061671,8.844141419217522e-09,0.0010254769586026,-0.022220516577363,0.0,0.0,0.0,-0.0091972388327121,60.0,11.705670356750488,0.0,-7.1699879811149e-08,0.0,279.9118957519531,283.8205261230469,294.2436828613281,295.76611328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.5146206120632288e-21,7.573103060316143e-22,7.573102555445164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
