time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308349609375,0.0,0.0,0.0001158325976575,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306823730469,0.0,0.0,0.0001219773475895,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73028564453125,0.0,0.0,9.009207860799506e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73095703125,0.0,0.0,0.0001219773257616,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311096191406,0.0,0.0,0.0005786071415059,286.9144897460937,294.1499938964844,298.4393615722656,296.25262451171875,299.1923522949219,298.47918701171875,288.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341875117272,3.3250838527010274e-08,0.0012341542169451,-0.0858708247542381,0.0,0.0,0.0,-0.021296577528119,60.0,18.71493911743164,0.0,-1.0385262783074722e-07,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308349609375,0.0,0.0,0.0001158325976575,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306823730469,0.0,0.0,0.0001219773475895,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73028564453125,0.0,0.0,9.009207860799506e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73095703125,0.0,0.0,0.0001219773257616,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311096191406,0.0,0.0,0.0005786071415059,286.9144897460937,294.1499938964844,298.4393615722656,296.25262451171875,299.1923522949219,298.47918701171875,288.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341875117272,3.3250838527010274e-08,0.0012341542169451,-0.0858708247542381,0.0,0.0,0.0,-0.021296577528119,60.0,18.71493911743164,0.0,-1.0385262783074722e-07,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438049316406,0.0,0.0,0.0001150218085967,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436218261719,0.0,0.0,0.0001211235503433,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432556152344,0.0,0.0,8.946146408561617e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,0.0001211235285154,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440490722656,0.0,0.0,0.0005745571106672,286.928955078125,294.1499938964844,298.3617858886719,296.21356201171875,299.1740417480469,298.40728759765625,288.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255486799404,3.224038636062687e-08,0.0012255164328962,-0.0832506716251373,0.0,0.0,0.0,-0.0207956656813621,60.0,18.496902465820312,0.0,-1.0240383829795976e-07,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438049316406,0.0,0.0,0.0001150218085967,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436218261719,0.0,0.0,0.0001211235503433,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432556152344,0.0,0.0,8.946146408561617e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,0.0001211235285154,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440490722656,0.0,0.0,0.0005745571106672,286.928955078125,294.1499938964844,298.3617858886719,296.21356201171875,299.1740417480469,298.40728759765625,288.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255486799404,3.224038636062687e-08,0.0012255164328962,-0.0832506716251373,0.0,0.0,0.0,-0.0207956656813621,60.0,18.496902465820312,0.0,-1.0240383829795976e-07,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.750244140625,0.0,0.0,0.0001145780552178,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500915527344,0.0,0.0,0.0001206562519655,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74969482421875,0.0,0.0,8.911632176022977e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503662109375,0.0,0.0,0.0001206562301376,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75048828125,0.0,0.0,0.0005723404465243,286.9361267089844,294.1499938964844,298.32086181640625,296.1924133300781,299.1644287109375,298.3696594238281,288.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208296684548,3.1687374502098464e-08,0.0012207980034872,-0.0818159505724906,0.0,0.0,0.0,-0.0205215644091367,60.0,18.3774642944336,0.0,-1.016152069155396e-07,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75665283203125,0.0,0.0,0.0001140460590249,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565002441406,0.0,0.0,0.000120096032333,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7561340332031,0.0,0.0,8.870254532666877e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567749023437,0.0,0.0,0.0001200960105052,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75689697265625,0.0,0.0,0.0005696830339729,286.9432678222656,294.1499938964844,298.2786560058594,296.1703186035156,299.1545104980469,298.3306579589844,288.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151630362495,3.1024384838929115e-08,0.0012151319533586,-0.0800952836871147,0.0,0.0,0.0,-0.0201929081231355,60.0,18.24734687805176,0.0,-1.0067377331779428e-07,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76934814453125,0.0,0.0,0.0001126441784435,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691650390625,0.0,0.0,0.0001186197914648,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.768798828125,0.0,0.0,8.76121994224377e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694396972656,0.0,0.0,0.000118619769637,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76959228515625,0.0,0.0,0.0005626804195344,286.9573669433594,294.1499938964844,298.1907043457031,296.1233825683594,299.133544921875,298.2489929199219,288.4324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002260191366,2.9277355650947363e-08,0.0012001966824755,-0.0755578875541687,0.0,0.0,0.0,-0.0193268470466136,60.0,17.945850372314453,0.0,-9.82139738425758e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76934814453125,0.0,0.0,0.0001126441784435,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691650390625,0.0,0.0,0.0001186197914648,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.768798828125,0.0,0.0,8.76121994224377e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694396972656,0.0,0.0,0.000118619769637,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76959228515625,0.0,0.0,0.0005626804195344,286.9573669433594,294.1499938964844,298.1907043457031,296.1233825683594,299.133544921875,298.2489929199219,288.4324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002260191366,2.9277355650947363e-08,0.0012001966824755,-0.0755578875541687,0.0,0.0,0.0,-0.0193268470466136,60.0,17.945850372314453,0.0,-9.82139738425758e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,0.0001109864388126,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817687988281,0.0,0.0,0.0001168741073342,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814025878906,0.0,0.0,8.632284152554348e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0001168740855064,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821655273437,0.0,0.0,0.0005543996812775,286.9713439941406,294.1499938964844,298.0985717773437,296.0732421875,299.11187744140625,298.1651611328125,288.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825611582025,2.7211514819214244e-08,0.0011825339170172,-0.0701866075396537,0.0,0.0,0.0,-0.0183027312159538,60.0,17.611448287963867,0.0,-9.534447542591806e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,0.0001109864388126,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817687988281,0.0,0.0,0.0001168741073342,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814025878906,0.0,0.0,8.632284152554348e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0001168740855064,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821655273437,0.0,0.0,0.0005543996812775,286.9713439941406,294.1499938964844,298.0985717773437,296.0732421875,299.11187744140625,298.1651611328125,288.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825611582025,2.7211514819214244e-08,0.0011825339170172,-0.0701866075396537,0.0,0.0,0.0,-0.0183027312159538,60.0,17.611448287963867,0.0,-9.534447542591806e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7941589355469,0.0,0.0,0.0001089567449525,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79400634765625,0.0,0.0,0.0001147367438534,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936706542969,0.0,0.0,8.474418427795172e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7942810058594,0.0,0.0,0.0001147367220255,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7944030761719,0.0,0.0,0.0005442609544843,286.98492431640625,294.1499938964844,298.0030212402344,296.0204772949219,299.0885925292969,298.07891845703125,288.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609380599111,2.4682236698936322e-08,0.0011609133798629,-0.0636023059487342,0.0,0.0,0.0,-0.0170488953590393,60.0,17.220932006835938,0.0,-9.188908478563462e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7941589355469,0.0,0.0,0.0001089567449525,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79400634765625,0.0,0.0,0.0001147367438534,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936706542969,0.0,0.0,8.474418427795172e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7942810058594,0.0,0.0,0.0001147367220255,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7944030761719,0.0,0.0,0.0005442609544843,286.98492431640625,294.1499938964844,298.0030212402344,296.0204772949219,299.0885925292969,298.07891845703125,288.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609380599111,2.4682236698936322e-08,0.0011609133798629,-0.0636023059487342,0.0,0.0,0.0,-0.0170488953590393,60.0,17.220932006835938,0.0,-9.188908478563462e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062438964844,0.0,0.0,0.0001068494093487,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060607910156,0.0,0.0,0.0001125176131608,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80572509765625,0.0,0.0,8.310514385811985e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80633544921875,0.0,0.0,0.0001125175986089,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80645751953125,0.0,0.0,0.0005337343900464,286.998291015625,294.1499938964844,297.9046936035156,295.9655456542969,299.0644226074219,297.9919128417969,288.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384814279153,2.2056282134030883e-08,0.0011384594254195,-0.0567577667534351,0.0,0.0,0.0,-0.015747096389532,60.0,16.811208724975586,0.0,-8.836899212383288e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062438964844,0.0,0.0,0.0001068494093487,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060607910156,0.0,0.0,0.0001125176131608,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80572509765625,0.0,0.0,8.310514385811985e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80633544921875,0.0,0.0,0.0001125175986089,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80645751953125,0.0,0.0,0.0005337343900464,286.998291015625,294.1499938964844,297.9046936035156,295.9655456542969,299.0644226074219,297.9919128417969,288.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384814279153,2.2056282134030883e-08,0.0011384594254195,-0.0567577667534351,0.0,0.0,0.0,-0.015747096389532,60.0,16.811208724975586,0.0,-8.836899212383288e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.812255859375,0.0,0.0,0.0001057617482729,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121032714844,0.0,0.0,0.0001113722537411,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8117370605469,0.0,0.0,8.225918281823397e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123474121094,0.0,0.0,0.0001113722319132,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124694824219,0.0,0.0,0.0005283012869767,287.00494384765625,294.1499938964844,297.8547058105469,295.9374084472656,299.0522766113281,297.9485778808594,288.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268878588452,2.0700971603559992e-08,0.001126867136918,-0.0532220415771007,0.0,0.0,0.0,-0.0150751955807209,60.0,16.603788375854492,0.0,-8.65790639181796e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182373046875,0.0,0.0,0.0001046988763846,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180847167969,0.0,0.0,0.0001102530004573,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177185058594,0.0,0.0,8.143251034198329e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183288574219,0.0,0.0,0.0001102529786294,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184509277344,0.0,0.0,0.0005229920498095,287.0115661621094,294.1499938964844,297.80426025390625,295.9089660644531,299.0399475097656,297.90509033203125,288.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115562277846,1.9376578563878866e-08,0.0011155428364872,-0.0497650727629661,0.0,0.0,0.0,-0.014418639242649,60.0,16.392257690429688,0.0,-8.484762048510677e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299865722656,0.0,0.0,0.0001027608814183,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.829833984375,0.0,0.0,0.0001082121962099,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294982910156,0.0,0.0,7.992517930688336e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.830078125,0.0,0.0,0.000108212174382,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302307128906,0.0,0.0,0.0005133113591,287.0245666503906,294.1499938964844,297.7024841308594,295.8512878417969,299.0143127441406,297.81817626953125,288.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949113639071,1.6961779536472932e-08,0.0010948943672701,-0.0434574671089649,0.0,0.0,0.0,-0.0132215209305286,60.0,15.976515769958496,0.0,-8.173559962187937e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299865722656,0.0,0.0,0.0001027608814183,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.829833984375,0.0,0.0,0.0001082121962099,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294982910156,0.0,0.0,7.992517930688336e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.830078125,0.0,0.0,0.000108212174382,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302307128906,0.0,0.0,0.0005133113591,287.0245666503906,294.1499938964844,297.7024841308594,295.8512878417969,299.0143127441406,297.81817626953125,288.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949113639071,1.6961779536472932e-08,0.0010948943672701,-0.0434574671089649,0.0,0.0,0.0,-0.0132215209305286,60.0,15.976515769958496,0.0,-8.173559962187937e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.841552734375,0.0,0.0,0.0001011586937238,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414001464844,0.0,0.0,0.0001065250107785,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.841064453125,0.0,0.0,7.867902604630217e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416442871094,0.0,0.0,0.0001065249962266,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417663574219,0.0,0.0,0.0005053080967627,287.03729248046875,294.1499938964844,297.6000061035156,295.7929992675781,298.9873352050781,297.7320861816406,288.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778402211144,1.4965456429649748e-08,0.0010778252035379,-0.0382390618324279,0.0,0.0,0.0,-0.0122318640351295,60.0,15.592483520507812,0.0,-7.920671407646297e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.841552734375,0.0,0.0,0.0001011586937238,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414001464844,0.0,0.0,0.0001065250107785,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.841064453125,0.0,0.0,7.867902604630217e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416442871094,0.0,0.0,0.0001065249962266,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417663574219,0.0,0.0,0.0005053080967627,287.03729248046875,294.1499938964844,297.6000061035156,295.7929992675781,298.9873352050781,297.7320861816406,288.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778402211144,1.4965456429649748e-08,0.0010778252035379,-0.0382390618324279,0.0,0.0,0.0,-0.0122318640351295,60.0,15.592483520507812,0.0,-7.920671407646297e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529663085937,0.0,0.0,9.981048060581088e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8528137207031,0.0,0.0,0.0001051052822731,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525085449219,0.0,0.0,7.763042231090367e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8530578613281,0.0,0.0,0.0001051052677212,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.85321044921875,0.0,0.0,0.0004985735286027,287.0498962402344,294.1499938964844,297.4975280761719,295.73468017578125,298.9592590332031,297.6465759277344,288.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634766658768,1.3285623268188829e-08,0.0010634633945301,-0.0338455624878406,0.0,0.0,0.0,-0.0113991098478436,60.0,15.239967346191406,0.0,-7.710950455930289e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529663085937,0.0,0.0,9.981048060581088e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8528137207031,0.0,0.0,0.0001051052822731,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525085449219,0.0,0.0,7.763042231090367e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8530578613281,0.0,0.0,0.0001051052677212,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.85321044921875,0.0,0.0,0.0004985735286027,287.0498962402344,294.1499938964844,297.4975280761719,295.73468017578125,298.9592590332031,297.6465759277344,288.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634766658768,1.3285623268188829e-08,0.0010634633945301,-0.0338455624878406,0.0,0.0,0.0,-0.0113991098478436,60.0,15.239967346191406,0.0,-7.710950455930289e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86431884765625,0.0,0.0,9.876174590317532e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641662597656,0.0,0.0,0.0001040009083226,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86383056640625,0.0,0.0,7.681472925469279e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644104003906,0.0,0.0,0.0001040008937707,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645324707031,0.0,0.0,0.0004933348973281,287.0623779296875,294.1499938964844,297.3957214355469,295.6768493652344,298.9301452636719,297.56121826171875,288.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523005621507,1.1978937841661264e-08,0.0010522885713726,-0.0304266642779111,0.0,0.0,0.0,-0.0107513228431344,60.0,14.921222686767578,0.0,-7.54975886252396e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86431884765625,0.0,0.0,9.876174590317532e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641662597656,0.0,0.0,0.0001040009083226,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86383056640625,0.0,0.0,7.681472925469279e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644104003906,0.0,0.0,0.0001040008937707,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645324707031,0.0,0.0,0.0004933348973281,287.0623779296875,294.1499938964844,297.3957214355469,295.6768493652344,298.9301452636719,297.56121826171875,288.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523005621507,1.1978937841661264e-08,0.0010522885713726,-0.0304266642779111,0.0,0.0,0.0,-0.0107513228431344,60.0,14.921222686767578,0.0,-7.54975886252396e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699645996094,0.0,0.0,9.832762589212508e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86981201171875,0.0,0.0,0.0001035437599057,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8694763183594,0.0,0.0,7.6477081165649e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700561523437,0.0,0.0,0.0001035437453538,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87017822265625,0.0,0.0,0.0004911663709208,287.0685729980469,294.1499938964844,297.3453063964844,295.64825439453125,298.9151916503906,297.51837158203125,288.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476750321686,1.1438049618561765e-08,0.0010476635070517,-0.0290111321955919,0.0,0.0,0.0,-0.0104831811040639,60.0,14.773643493652344,0.0,-7.48353272683744e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756103515625,0.0,0.0,9.796597441891208e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754577636719,0.0,0.0,0.0001031629217322,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751220703125,0.0,0.0,7.619579992024228e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87567138671875,0.0,0.0,0.0001031629071803,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758239746094,0.0,0.0,0.0004893598961643,287.07476806640625,294.1499938964844,297.2953186035156,295.6199951171875,298.9000549316406,297.4755859375,288.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438188910484,1.0987455389965817e-08,0.0010438079480081,-0.0278317779302597,0.0,0.0,0.0,-0.0102597894147038,60.0,14.633645057678224,0.0,-7.428585746538374e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868408203125,0.0,0.0,9.744115232024342e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866882324219,0.0,0.0,0.0001026102618197,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863525390625,0.0,0.0,7.578760414617136e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.88690185546875,0.0,0.0,0.0001026102472678,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870544433594,0.0,0.0,0.0004867382813245,287.08709716796875,294.1499938964844,297.1969909667969,295.56475830078125,298.8686828613281,297.3900146484375,288.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382250184193,1.033356067381419e-08,0.0010382146574556,-0.0261201132088899,0.0,0.0,0.0,-0.0099356165155768,60.0,14.38754940032959,0.0,-7.349206043727463e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868408203125,0.0,0.0,9.744115232024342e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866882324219,0.0,0.0,0.0001026102618197,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863525390625,0.0,0.0,7.578760414617136e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.88690185546875,0.0,0.0,0.0001026102472678,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870544433594,0.0,0.0,0.0004867382813245,287.08709716796875,294.1499938964844,297.1969909667969,295.56475830078125,298.8686828613281,297.3900146484375,288.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382250184193,1.033356067381419e-08,0.0010382146574556,-0.0261201132088899,0.0,0.0,0.0,-0.0099356165155768,60.0,14.38754940032959,0.0,-7.349206043727463e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8980407714844,0.0,0.0,9.703272371552885e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978881835937,0.0,0.0,0.0001021801654133,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975830078125,0.0,0.0,7.546994311269373e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89813232421875,0.0,0.0,0.0001021801508613,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89825439453125,0.0,0.0,0.0004846981028094,287.099365234375,294.1499938964844,297.1014099121094,295.5115966796875,298.8363037109375,297.3045959472656,288.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.82469305910172e-09,0.001033863867633,-0.0247879177331924,0.0,0.0,0.0,-0.0096833519637584,60.0,14.167049407958984,0.0,-7.287727044058556e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8980407714844,0.0,0.0,9.703272371552885e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978881835937,0.0,0.0,0.0001021801654133,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975830078125,0.0,0.0,7.546994311269373e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89813232421875,0.0,0.0,0.0001021801508613,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89825439453125,0.0,0.0,0.0004846981028094,287.099365234375,294.1499938964844,297.1014099121094,295.5115966796875,298.8363037109375,297.3045959472656,288.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.82469305910172e-09,0.001033863867633,-0.0247879177331924,0.0,0.0,0.0,-0.0096833519637584,60.0,14.167049407958984,0.0,-7.287727044058556e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9092102050781,0.0,0.0,9.67276282608509e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090881347656,0.0,0.0,0.0001018588809529,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,7.523263775510713e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093017578125,0.0,0.0,0.000101858866401,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.909423828125,0.0,0.0,0.0004831740807276,287.11163330078125,294.1499938964844,297.0093078613281,295.46112060546875,298.80291748046875,297.22003173828125,288.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306217009201,9.444562465432682e-09,0.001030612271279,-0.0237926691770553,0.0,0.0,0.0,-0.009494898840785,60.0,13.968236923217772,0.0,-7.241969512961077e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9092102050781,0.0,0.0,9.67276282608509e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090881347656,0.0,0.0,0.0001018588809529,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,7.523263775510713e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093017578125,0.0,0.0,0.000101858866401,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.909423828125,0.0,0.0,0.0004831740807276,287.11163330078125,294.1499938964844,297.0093078613281,295.46112060546875,298.80291748046875,297.22003173828125,288.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306217009201,9.444562465432682e-09,0.001030612271279,-0.0237926691770553,0.0,0.0,0.0,-0.009494898840785,60.0,13.968236923217772,0.0,-7.241969512961077e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92041015625,0.0,0.0,9.649380808696152e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202575683594,0.0,0.0,0.0001016126625472,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9199523925781,0.0,0.0,7.505078247049823e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205017089844,0.0,0.0,0.0001016126479953,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9206237792969,0.0,0.0,0.0004820061440113,287.1238708496094,294.1499938964844,296.9213562011719,295.4138488769531,298.7686462402344,297.13671875,288.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281299473717,9.153248825555238e-09,0.0010281208669766,-0.0230299085378646,0.0,0.0,0.0,-0.0093504795804619,60.0,13.78814697265625,0.0,-7.207000152220645e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92041015625,0.0,0.0,9.649380808696152e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202575683594,0.0,0.0,0.0001016126625472,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9199523925781,0.0,0.0,7.505078247049823e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205017089844,0.0,0.0,0.0001016126479953,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9206237792969,0.0,0.0,0.0004820061440113,287.1238708496094,294.1499938964844,296.9213562011719,295.4138488769531,298.7686462402344,297.13671875,288.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281299473717,9.153248825555238e-09,0.0010281208669766,-0.0230299085378646,0.0,0.0,0.0,-0.0093504795804619,60.0,13.78814697265625,0.0,-7.207000152220645e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9259948730469,0.0,0.0,9.63851052802056e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92584228515625,0.0,0.0,0.0001014981899061,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255676269531,0.0,0.0,7.496623584302142e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92608642578125,0.0,0.0,0.0001014981753542,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262084960937,0.0,0.0,0.0004814631247427,287.1299743652344,294.1499938964844,296.879150390625,295.3916015625,298.7514038085937,297.09521484375,288.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269718477502,9.017813162870423e-09,0.0010269628837704,-0.0226752776652574,0.0,0.0,0.0,-0.0092833396047353,60.0,13.700389862060549,0.0,-7.190771356135883e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315795898437,0.0,0.0,9.63071288424544e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93145751953125,0.0,0.0,0.0001014160807244,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93115234375,0.0,0.0,7.490558346034959e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316711425781,0.0,0.0,0.0001014160661725,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317932128906,0.0,0.0,0.0004810736281797,287.1360778808594,294.1499938964844,296.8382263183594,295.370361328125,298.73388671875,297.0542907714844,288.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261415736749,8.920664207323625e-09,0.0010261326096951,-0.0224208943545818,0.0,0.0,0.0,-0.009235180914402,60.0,13.619696617126465,0.0,-7.179141903179699e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427795410156,0.0,0.0,9.618784679332748e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.942626953125,0.0,0.0,0.0001012904613162,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423217773437,0.0,0.0,7.481280772481114e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9428405761719,0.0,0.0,0.0001012904467643,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429626464844,0.0,0.0,0.0004804777854587,287.1482849121094,294.1499938964844,296.7606201171875,295.33123779296875,298.6982727050781,296.9750061035156,288.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772043535998364e-09,0.0010248600738123,-0.0220317244529724,0.0,0.0,0.0,-0.0091614946722984,60.0,13.473248481750488,0.0,-7.16136909773013e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427795410156,0.0,0.0,9.618784679332748e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.942626953125,0.0,0.0,0.0001012904613162,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423217773437,0.0,0.0,7.481280772481114e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9428405761719,0.0,0.0,0.0001012904467643,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429626464844,0.0,0.0,0.0004804777854587,287.1482849121094,294.1499938964844,296.7606201171875,295.33123779296875,298.6982727050781,296.9750061035156,288.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772043535998364e-09,0.0010248600738123,-0.0220317244529724,0.0,0.0,0.0,-0.0091614946722984,60.0,13.473248481750488,0.0,-7.16136909773013e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9539489746094,0.0,0.0,9.610867709852756e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538269042969,0.0,0.0,0.0001012070933938,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535217285156,0.0,0.0,7.47512312955223e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540405273437,0.0,0.0,0.0001012070788419,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95416259765625,0.0,0.0,0.0004800823226105,287.1604919433594,294.1499938964844,296.68927001953125,295.2969970703125,298.6620178222656,296.8991394042969,288.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673407769776986e-09,0.0010240166448056,-0.0217734351754188,0.0,0.0,0.0,-0.0091125965118408,60.0,13.343963623046877,0.0,-7.149585457000286e-08,0.0,282.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.511389619550885e-21,-4.255695213672226e-21,-4.2556948097754416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
