time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658752441406,0.5717371106147766,0.050000000745058,0.0456763617694377,298.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658752441406,0.5717371106147766,0.050000000745058,0.0480994097888469,298.578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658752441406,0.5717371106147766,0.050000000745058,0.0355260595679283,298.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658752441406,0.5717371106147766,0.050000000745058,0.0480994097888469,298.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658752441406,0.5717371106147766,0.050000000745058,0.2281628847122192,287.1639709472656,284.95001220703125,294.82977294921875,294.0130920410156,297.0172119140625,298.4552917480469,286.328369140625,1.0,0.1405515670776367,0.7429317831993103,0.7429317831993103,1.0,1.0,-0.4866913855075836,0.1984552443027496,0.288236141204834,0.0673726797103881,1.0,1.0,0.0,20.07093048095703,60.0,15082.869140625,0.0,23.17166519165039,1.0,283.30865478515625,286.025634765625,299.04949951171875,301.01373291015625,293.1499938964844,293.1499938964844,283.1499938964844,2692.065673828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120928525924683,1.0,0.0,0.0,1.09286630153656,1.0928683280944824,7.98872363816372e-08,4.265717029571533,4.265707015991211,9.787699127628002e-06,0.0,0.0,-0.0,5554.45166015625,0.0,39.97046661376953,1895.408935546875,0.0,998.1984252929688,0.2797708511352539,1.0,0.0,3.0,1.0,0.0
17733900,298.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.5498777627944946,0.050000000745058,0.0458133816719055,298.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.5498777627944946,0.050000000745058,0.0482436940073967,298.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.5498777627944946,0.050000000745058,0.0356326289474964,298.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.5498777627944946,0.050000000745058,0.0482436940073967,298.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.5498777627944946,0.050000000745058,0.228847324848175,285.8831787109375,284.95001220703125,294.8251647949219,294.0101318359375,296.89678955078125,298.4142761230469,285.5148010253906,1.0,0.1489468514919281,0.9286647439002992,0.9286647439002992,1.0,1.0,-0.4881514012813568,0.2073577493429184,0.2807936668395996,0.0759628936648368,1.0,1.0,0.0,23.734161376953125,60.0,14124.5947265625,0.0,26.319499969482425,1.0,283.6953125,285.2741394042969,297.8394470214844,299.4695129394531,293.1499938964844,293.1499938964844,283.1499938964844,4139.01123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303151249885559,1.0,0.0,0.0,1.3551028966903689,1.3551061153411863,1.2253650538696093e-07,4.265918731689453,4.265909194946289,9.78597472567344e-06,0.0,0.0,-0.0,5004.6142578125,0.0,76.16995239257812,1895.4364013671875,0.0,1110.2513427734375,0.3409934341907501,1.0,0.0,3.0,1.0,0.0
17733960,298.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.5330328941345215,0.050000000745058,0.045944157987833,298.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.5330328941345215,0.050000000745058,0.0483814105391502,298.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.5330328941345215,0.050000000745058,0.0357343442738056,298.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.5330328941345215,0.050000000745058,0.0483814105391502,298.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.5330328941345215,0.050000000745058,0.2295005768537521,285.3601379394531,284.95001220703125,294.8207092285156,294.0072937011719,296.83160400390625,298.3741455078125,285.23443603515625,1.0,0.1565037816762924,0.942931830883026,0.942931830883026,0.800000011920929,1.0,-0.4895451962947845,0.2141975909471511,0.2753475904464721,0.082532949745655,1.0,1.0,0.0,27.233089447021484,60.0,13684.310546875,0.0,29.346555709838867,1.0,283.9320678710937,285.0176086425781,297.1174621582031,298.4701232910156,293.1499938964844,293.1499938964844,283.1499938964844,5639.92431640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60182785987854,1.0,0.0,0.0,1.5818328857421875,1.5818372964859009,1.6696090199275204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.27490234375,0.0,121.15654754638672,1895.4371337890625,0.0,939.0260009765624,0.39893239736557,1.0,0.0,3.0,1.0,0.0
17734020,298.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101502537727356,0.050000000745058,0.0461817048490047,298.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101502537727356,0.050000000745058,0.0486315600574016,298.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101502537727356,0.050000000745058,0.0359191037714481,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101502537727356,0.050000000745058,0.0486315600574016,298.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101502537727356,0.050000000745058,0.2306871861219406,285.07647705078125,284.95001220703125,294.8122863769531,294.0019836425781,296.0002136230469,298.3042297363281,285.02801513671875,1.0,0.1693639457225799,0.9715128540992736,0.9715128540992736,0.3993414640426636,1.0,-0.4920740723609924,0.3534574806690216,0.138616606593132,0.2207675874233245,0.983920693397522,0.983920693397522,0.0,33.60628890991211,60.0,13507.8486328125,0.0,34.923797607421875,1.0,284.1146240234375,284.7553100585937,296.62847900390625,297.7354431152344,293.1499938964844,293.1499938964844,283.1499938964844,9092.9609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121181607246399,1.0,0.0,0.0,1.9922821521759035,1.9922890663146973,2.648470172061934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.9560546875,0.0,242.65533447265625,1895.4371337890625,0.0,545.5277099609375,0.4988775849342346,1.0,0.0,3.0,1.0,0.0
17734080,298.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101502537727356,0.050000000745058,0.0461817048490047,298.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101502537727356,0.050000000745058,0.0486315600574016,298.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101502537727356,0.050000000745058,0.0359191037714481,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101502537727356,0.050000000745058,0.0486315600574016,298.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101502537727356,0.050000000745058,0.2306871861219406,285.07647705078125,284.95001220703125,294.8122863769531,294.0019836425781,296.0002136230469,298.3042297363281,285.02801513671875,1.0,0.1693639457225799,0.9715128540992736,0.9715128540992736,0.3993414640426636,1.0,-0.4920740723609924,0.3534574806690216,0.138616606593132,0.2207675874233245,0.983920693397522,0.983920693397522,0.0,33.60628890991211,60.0,13507.8486328125,0.0,34.923797607421875,1.0,284.1146240234375,284.7553100585937,296.62847900390625,297.7354431152344,293.1499938964844,293.1499938964844,283.1499938964844,9092.9609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121181607246399,1.0,0.0,0.0,1.9922821521759035,1.9922890663146973,2.648470172061934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.9560546875,0.0,242.65533447265625,1895.4371337890625,0.0,545.5277099609375,0.4988775849342346,1.0,0.0,3.0,1.0,0.0
17734140,298.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5004137754440308,0.050000000745058,0.0463153906166553,298.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5004137754440308,0.050000000745058,0.0487723387777805,298.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5004137754440308,0.050000000745058,0.0360230840742588,298.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5004137754440308,0.050000000745058,0.0487723387777805,297.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5004137754440308,0.050000000745058,0.2313549667596817,284.9337158203125,284.95001220703125,294.8072509765625,293.9988098144531,295.0538635253906,298.2663879394531,284.8726806640625,1.0,0.1761823743581771,0.989837408065796,0.989837408065796,0.1424625217914581,1.0,-0.4935000836849212,0.4717510044574737,0.0217491015791893,0.338334172964096,0.9134715795516968,0.9134715795516968,0.0,37.20037841796875,60.0,13335.6103515625,-0.0,38.10213470458984,1.0,284.1410522460937,284.6060485839844,296.6396789550781,297.67889404296875,293.1499938964844,293.1499938964844,283.1499938964844,12139.421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652845561504364,1.0,0.0,0.0,2.1992440223693848,2.1992526054382324,3.227306706321542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.37646484375,0.0,331.1806640625,1895.4371337890625,0.0,411.0960693359375,0.547613799571991,1.0,0.0,3.0,1.0,0.0
17734200,298.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4960427582263946,0.050000000745058,0.0463835261762142,298.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4960427582263946,0.050000000745058,0.0488440878689289,298.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4960427582263946,0.050000000745058,0.0360760763287544,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4960427582263946,0.050000000745058,0.0488440878689289,297.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4960427582263946,0.050000000745058,0.2316953241825103,284.8526916503906,284.95001220703125,294.8045959472656,293.99713134765625,294.82733154296875,298.247314453125,284.80474853515625,1.0,0.1795260161161422,1.0,1.0,0.0,1.0,-0.4942271113395691,0.4942253530025482,1.7618688161746832e-06,0.3606425821781158,0.8449804186820984,0.8449804186820984,0.0,39.02711486816406,60.0,13236.80078125,-0.0,39.718055725097656,1.0,284.1459045410156,284.5580139160156,296.6858825683594,297.7010498046875,293.1499938964844,293.1499938964844,283.1499938964844,14800.677734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462508857250213,1.0,0.0,0.0,2.2533199787139893,2.253329277038574,3.387966671652976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.853515625,0.0,365.7170715332031,1895.4371337890625,0.0,366.5135803222656,0.5602142214775085,1.0,0.0,3.0,1.0,0.0
17734260,298.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.4878535270690918,0.050000000745058,0.0465241149067878,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.4878535270690918,0.050000000745058,0.04899213463068,298.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.4878535270690918,0.050000000745058,0.0361854210495948,298.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.4878535270690918,0.050000000745058,0.04899213463068,297.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.4878535270690918,0.050000000745058,0.232397586107254,284.77294921875,284.95001220703125,294.798828125,293.9935302734375,294.7997436523437,298.208251953125,284.7796630859375,1.0,0.1861919462680816,1.0,1.0,0.0,1.0,-0.4957251846790313,0.4957248270511627,3.58375729092586e-07,0.3620824813842773,0.7087265253067017,0.7087265253067017,0.0,42.78999710083008,60.0,12973.798828125,-0.0,43.05299377441406,1.0,284.1493225097656,284.59674072265625,296.8101501464844,297.78717041015625,293.1499938964844,293.1499938964844,283.1499938964844,22997.2890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187148511409759,1.0,0.0,0.0,2.1202845573425293,2.120294570922852,2.999726405050751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.1396484375,0.0,347.68756103515625,1895.4371337890625,0.0,309.92291259765625,0.546574592590332,1.0,0.0,3.0,1.0,0.0
17734320,298.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.4862875044345855,0.050000000745058,0.0465525276958942,298.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.4862875044345855,0.050000000745058,0.049022052437067,298.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.4862875044345855,0.050000000745058,0.0362075231969356,298.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.4862875044345855,0.050000000745058,0.049022052437067,297.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.4862875044345855,0.050000000745058,0.2325395196676254,284.7793273925781,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.200439453125,284.7947998046875,1.0,0.1875082850456237,1.0,1.0,0.0,1.0,-0.4960280060768127,0.4960276484489441,3.580434224659257e-07,0.3623853921890259,0.6917067766189575,0.6917067766189575,0.0,43.55061721801758,48.0,12926.595703125,-0.0,43.7294807434082,1.0,284.1495361328125,284.6272888183594,296.8352966308594,297.8072814941406,293.1499938964844,293.1499938964844,283.1499938964844,24258.2578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151177704334259,1.0,0.0,0.0,2.065371513366699,2.0653812885284424,2.84635945035916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.25537109375,0.0,331.6836242675781,1895.4371337890625,0.0,303.1094970703125,0.5346002578735352,1.0,0.0,3.0,1.0,0.0
17734380,298.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.483996719121933,0.050000000745058,0.046594638377428,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.483996719121933,0.050000000745058,0.0490663982927799,298.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.483996719121933,0.050000000745058,0.0362402759492397,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.483996719121933,0.050000000745058,0.0490663982927799,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.483996719121933,0.050000000745058,0.2327498644590377,284.8790283203125,284.95001220703125,294.7915954589844,293.98907470703125,294.7922668457031,298.1655578613281,284.9061279296875,1.0,0.1889777034521103,1.0,1.0,0.0,1.0,-0.4964770078659057,0.4964766502380371,3.586208094930044e-07,0.3631467819213867,0.6796454787254333,0.6796454787254333,0.0,44.68108749389648,48.0,12866.6298828125,-0.0,44.73624801635742,1.0,284.1499328613281,284.7832336425781,296.9398803710937,297.9119567871094,293.1499938964844,293.1499938964844,283.1499938964844,23098.5703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071144163608551,1.0,0.0,0.0,1.870930790901184,1.8709394931793213,2.3356558642717573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.158203125,0.0,258.7936096191406,1895.4371337890625,0.0,288.3580017089844,0.4963339269161224,1.0,0.0,3.0,1.0,0.0
17734440,298.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.4840535819530487,0.050000000745058,0.0465935878455638,298.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.4840535819530487,0.050000000745058,0.0490652918815612,298.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.4840535819530487,0.050000000745058,0.036239456385374,298.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.4840535819530487,0.050000000745058,0.0490652918815612,297.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.4840535819530487,0.050000000745058,0.2327446192502975,284.8846435546875,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1639099121094,284.91046142578125,1.0,0.1889128684997558,1.0,1.0,0.0,1.0,-0.496465802192688,0.4964654445648193,3.586222874218947e-07,0.3631627559661865,0.6811791658401489,0.6811791658401489,0.0,44.65321731567383,36.0,12872.2392578125,-0.0,44.71139144897461,1.0,284.1499328613281,284.7872619628906,296.9446716308594,297.9180908203125,293.1499938964844,293.1499938964844,283.1499938964844,22867.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071722328662872,1.0,0.0,0.0,1.8683973550796509,1.8684059381484983,2.329334449768794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.62255859375,0.0,257.09783935546875,1895.4371337890625,0.0,288.462646484375,0.4923667907714844,1.0,0.0,3.0,1.0,0.0
17734500,298.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852554500102997,0.050000000745058,0.0465714298188686,298.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852554500102997,0.050000000745058,0.0490419566631317,298.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852554500102997,0.050000000745058,0.0362222231924533,298.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852554500102997,0.050000000745058,0.0490419566631317,297.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852554500102997,0.050000000745058,0.2326339334249496,284.92828369140625,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.14910888671875,284.9430847167969,1.0,0.1877365559339523,1.0,1.0,0.0,1.0,-0.4962297976016998,0.4962294399738312,3.58528666311031e-07,0.3632251024246216,0.6963074207305908,0.6963074207305908,0.0,44.06308364868164,36.0,12889.19140625,-0.0,44.185428619384766,1.0,284.14996337890625,284.82012939453125,296.98455810546875,297.9695129394531,293.1499938964844,293.1499938964844,283.1499938964844,20480.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091042578220367,1.0,0.0,0.0,1.84058141708374,1.8405895233154297,2.260494511574507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.21923828125,0.0,239.3308868408203,1895.4371337890625,0.0,291.975341796875,0.4842328727245331,1.0,0.0,3.0,1.0,0.0
17734560,298.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.487805426120758,0.050000000745058,0.0465249754488468,298.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.487805426120758,0.050000000745058,0.0489930398762226,298.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.487805426120758,0.050000000745058,0.0361860916018486,298.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.487805426120758,0.050000000745058,0.0489930398762226,297.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.487805426120758,0.050000000745058,0.232401892542839,284.94940185546875,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.13629150390625,284.9545288085937,1.0,0.1854290068149566,1.0,1.0,0.0,1.0,-0.495734840631485,0.4957344830036163,3.582166812066135e-07,0.363100916147232,0.7074065804481506,0.7074065804481506,0.0,42.82330322265625,25.0,12903.7314453125,-0.0,43.082149505615234,1.0,284.1499938964844,284.82666015625,297.01007080078125,298.0076599121094,293.1499938964844,293.1499938964844,283.1499938964844,19128.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413148432970047,1.0,0.0,0.0,1.8389897346496584,1.8389976024627688,2.2565866686363734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.017578125,0.0,233.74478149414065,1895.4371337890625,0.0,299.42877197265625,0.4809633493423462,1.0,0.0,3.0,1.0,0.0
17734620,298.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944226443767547,0.050000000745058,0.0464100651443004,298.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944226443767547,0.050000000745058,0.0488720349967479,298.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944226443767547,0.050000000745058,0.0360967181622982,298.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944226443767547,0.050000000745058,0.0488720349967479,297.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944226443767547,0.050000000745058,0.2318278849124908,284.9555358886719,284.95001220703125,294.7815246582031,293.9829406738281,294.78204345703125,298.1181945800781,284.9546813964844,1.0,0.1797671318054199,1.0,1.0,0.0,1.0,-0.494510680437088,0.4945103228092193,3.573624098862638e-07,0.362610250711441,0.7137024998664856,0.7137024998664856,0.0,39.75464630126953,25.0,12880.71875,-0.0,40.36059188842773,1.0,284.1499938964844,284.82501220703125,297.0213623046875,298.0323181152344,293.1499938964844,293.1499938964844,283.1499938964844,18305.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202626049518585,1.0,0.0,0.0,1.838338851928711,1.838346600532532,2.254989652783479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.90966796875,0.0,230.44715881347656,1895.4371337890625,0.0,312.8917236328125,0.4789230525493622,1.0,0.0,3.0,1.0,0.0
17734680,298.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960796535015106,0.050000000745058,0.0463829189538955,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960796535015106,0.050000000745058,0.0488434471189975,298.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960796535015106,0.1550089120864868,0.0360756032168865,298.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960796535015106,0.050000000745058,0.0488434471189975,297.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960796535015106,0.050000000745058,0.2316922843456268,284.9549560546875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1151733398437,284.9539489746094,1.0,0.178413987159729,1.0,1.0,0.0,1.0,-0.4942214488983154,0.4942210912704468,3.571527713575051e-07,0.3624767959117889,0.7138474583625793,0.7138474583625793,0.0,39.02951431274414,25.0,12872.9755859375,-0.0,39.71939086914063,1.0,284.1499938964844,284.8245849609375,297.0196228027344,298.0318603515625,293.1499938964844,293.1499938964844,283.1499938964844,18264.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213355481624603,1.0,0.0,0.0,1.8376494646072388,1.83765721321106,2.25329856107237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.38427734375,0.0,230.0837554931641,1895.4371337890625,0.0,314.96319580078125,0.4786794483661651,1.0,0.0,3.0,1.0,0.0
17734740,298.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.5110645890235901,0.050000000745058,0.0461700558662414,298.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.5110645890235901,0.1466196030378341,0.0486192926764488,298.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.753730058670044,0.1531015783548355,0.1061466485261917,298.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.5110645890235901,0.050000000745058,0.0486192926764488,297.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.5110645890235901,0.050000000745058,0.2306289821863174,285.0365295410156,284.95001220703125,294.77801513671875,293.9808349609375,294.7784118652344,298.0819702148437,285.1004333496094,1.0,0.1762134283781051,1.0,1.0,0.0,1.0,-0.5762364268302917,0.5762360095977783,4.304528715692868e-07,0.4248679578304291,0.7790457606315613,0.7790457606315613,0.0,34.00284194946289,25.0,14528.939453125,-0.0,44.26878356933594,1.0,284.1499938964844,284.9818420410156,297.0282592773437,298.0895690917969,293.1499938964844,293.1499938964844,283.1499938964844,16060.4365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272090196609497,1.0,0.0,0.0,1.886185646057129,1.88619327545166,2.373899263830026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.80029296875,0.0,236.5005798339844,1895.4371337890625,0.0,326.5045471191406,0.4860616028308868,1.0,0.0,3.0,1.0,0.0
17734800,297.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.5286491513252258,0.050000000745058,0.0459827445447444,298.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.7310363054275513,0.1475841253995895,0.119110882282257,298.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.7791277766227722,0.1511759310960769,0.1071056202054023,298.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.5286491513252258,0.050000000745058,0.0484220460057258,297.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.5286491513252258,0.050000000745058,0.2296933382749557,285.1427917480469,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0504455566406,285.2068176269531,1.0,0.1760851442813873,1.0,1.0,0.0,1.0,-0.6602580547332764,0.6602575778961182,5.114508212500368e-07,0.4882043302059173,0.8828930258750916,0.8828930258750916,0.0,29.70723533630371,28.0,16235.91015625,-0.0,49.8194465637207,1.0,284.1499938964844,285.0546264648437,297.0592346191406,298.1765441894531,293.1499938964844,293.1499938964844,283.1499938964844,12753.2294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347975850105285,1.0,0.0,0.0,2.007463216781616,2.0074708461761475,2.688986455723352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.52490234375,0.0,262.7346496582031,1895.4371337890625,0.0,341.9509582519531,0.5061827301979065,1.0,0.0,3.0,1.0,0.0
17734860,297.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.5343616008758545,0.050000000745058,0.0459320358932018,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.7722961902618408,0.1431822180747985,0.1374581009149551,297.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898254394531,0.7849137783050537,0.1518830955028534,0.1064804196357727,297.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.5343616008758545,0.143286645412445,0.0483686476945877,297.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.5343616008758545,0.050000000745058,0.2294400334358215,285.2906799316406,284.95001220703125,294.77374267578125,293.9783020019531,294.77398681640625,297.9791564941406,285.2779541015625,1.0,0.1759684532880783,1.0,1.0,0.0,1.0,-0.6812475919723511,0.6812470555305481,5.334393335942877e-07,0.5053382515907288,1.0,1.0,0.0,28.556127548217773,28.0,17359.65234375,-0.0,51.150856018066406,1.0,284.1499938964844,285.01171875,297.1566162109375,298.4093933105469,293.1499938964844,293.1499938964844,283.1499938964844,11380.3291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665296375751495,1.0,0.0,0.0,2.246908664703369,2.246917486190796,3.368714942553197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.99609375,0.0,347.23779296875,1895.4371337890625,0.0,414.1920166015625,0.5560197234153748,1.0,0.0,3.0,1.0,0.0
17734920,297.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.5458767414093018,0.050000000745058,0.0458412393927574,297.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.7851023077964783,0.1427910774946212,0.136735200881958,297.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.8001388311386108,0.1525913029909134,0.1067349016666412,297.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.6694815754890442,0.1443712562322616,0.0848773643374443,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.5458767414093018,0.050000000745058,0.2289864718914032,285.2772521972656,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9682006835937,285.27105712890625,1.0,0.1766088902950287,1.0,1.0,0.0,1.0,-0.7238422632217407,0.7238417267799377,5.776704483650974e-07,0.5366432070732117,1.0,1.0,0.0,26.502586364746094,46.0,17955.763671875,-0.0,54.28940582275391,1.0,284.1499938964844,285.00958251953125,297.163330078125,298.4345092773437,293.1499938964844,293.1499938964844,283.1499938964844,11751.568359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739270508289337,1.0,0.0,0.0,2.283390522003174,2.2833993434906006,3.478994301531202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.42041015625,0.0,364.4214172363281,1895.4371337890625,0.0,433.0759582519531,0.5678229331970215,1.0,0.0,3.0,1.0,0.0
17734980,297.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.7681301236152649,0.1434501856565475,0.1073127835988998,297.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.8173792958259583,0.1430862993001938,0.1358406394720077,297.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.8388678431510925,0.1566537469625473,0.1090301424264907,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.8136641979217529,0.1394728869199752,0.1339125335216522,297.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37774658203125,0.5741036534309387,0.050000000745058,0.2280908524990081,285.397216796875,284.95001220703125,294.7709350585937,293.9766845703125,294.7710876464844,297.9053649902344,285.4369812011719,1.0,0.1849538832902908,1.0,1.0,0.0,1.0,-0.8570334315299988,0.8570326566696167,7.307580744964071e-07,0.6375621557235718,1.0,1.0,0.0,23.00423049926757,46.0,20755.65234375,-0.0,69.46406555175781,1.0,284.1499938964844,285.1500549316406,297.1792907714844,298.5883178710937,293.1499938964844,293.1499938964844,283.1499938964844,13511.0126953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064022541046143,1.0,0.0,0.0,2.4483184814453125,2.448328971862793,3.999716398084274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.82470703125,0.0,449.2311706542969,1895.4371337890625,0.0,526.9560546875,0.6050474047660828,1.0,0.0,3.0,1.0,0.0
17735040,297.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566955566406,0.8026869893074036,0.1405117660760879,0.1229089498519897,297.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.816190779209137,0.143543466925621,0.136123701930046,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.8390895128250122,0.1578918099403381,0.1098524779081344,297.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.810123860836029,0.1385135948657989,0.1330126672983169,297.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302673339844,0.5725963115692139,0.050000000745058,0.2281319200992584,285.45635986328125,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8812255859375,285.496826171875,1.0,0.18790003657341,1.0,1.0,0.0,1.0,-0.8760746717453003,0.876073956489563,7.546811957581667e-07,0.6524538993835449,1.0,1.0,0.0,23.426916122436523,34.0,21328.345703125,-0.0,73.28247833251953,1.0,284.1499938964844,285.1918029785156,297.18408203125,298.6361083984375,293.1499938964844,293.1499938964844,283.1499938964844,13891.298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154338479042053,1.0,0.0,0.0,2.482535123825073,2.482545852661133,4.112293936486822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.5224609375,0.0,468.3303833007813,1895.4371337890625,0.0,556.6062622070312,0.6162775158882141,1.0,0.0,3.0,1.0,0.0
17735100,297.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.7928735017776489,0.134412333369255,0.1239149495959281,297.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.8068137168884277,0.1449825316667556,0.1372997909784317,297.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.8326054811477661,0.1609407514333725,0.1119831353425979,297.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.7945062518119812,0.1372674256563186,0.1312727481126785,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.517822265625,0.562666118144989,0.050000000745058,0.2284215539693832,285.5265197753906,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.83544921875,285.5243530273437,1.0,0.1905643343925476,1.0,1.0,0.0,1.0,-0.879529595375061,0.879528820514679,7.594262001475727e-07,0.6557314395904541,1.0,1.0,0.0,25.01992416381836,34.0,21733.30078125,-0.0,76.25730895996094,1.0,284.1499938964844,285.17315673828125,297.18719482421875,298.71551513671875,293.1499938964844,293.1499938964844,283.1499938964844,14981.50390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369858741760254,1.0,0.0,0.0,2.578111410140991,2.578122854232788,4.435031542016077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.728515625,0.0,524.5311889648438,1895.4371337890625,0.0,634.4122924804688,0.6367785334587097,1.0,0.0,3.0,1.0,0.0
17735160,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.7789528965950012,0.131043866276741,0.1200741007924079,297.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978942871094,0.8042449951171875,0.1466564685106277,0.1388062536716461,297.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.8322221040725708,0.163909763097763,0.1141070425510406,297.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981689453125,0.7875993847846985,0.1369773596525192,0.1305946707725525,297.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045166015625,0.5581139326095581,0.050000000745058,0.2285639643669128,285.4984130859375,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8287658691406,285.4872436523437,1.0,0.1916508376598358,1.0,1.0,0.0,1.0,-0.8786327838897705,0.8786320090293884,7.586295396322384e-07,0.6555910110473633,1.0,1.0,0.0,25.7783260345459,25.0,21795.322265625,-0.0,77.23429107666016,1.0,284.1499938964844,285.1236877441406,297.1567687988281,298.7191162109375,293.1499938964844,293.1499938964844,283.1499938964844,15828.111328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536815524101257,1.0,0.0,0.0,2.6499552726745605,2.649967193603516,4.685656165293041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.3544921875,0.0,569.61572265625,1895.4371337890625,0.0,702.1162719726562,0.657035231590271,1.0,0.0,3.0,1.0,0.0
17735220,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.7741129398345947,0.1291981935501098,0.117138884961605,297.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339599609375,0.8113136291503906,0.1496608853340149,0.1415735930204391,297.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43359375,0.8415326476097107,0.1686648875474929,0.1174786016345024,297.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.7897465825080872,0.1376073360443115,0.1307976394891739,297.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.5595458149909973,0.1218888238072395,0.2285183668136596,285.4344482421875,284.95001220703125,294.76727294921875,293.9747619628906,294.7673645019531,297.7603759765625,285.42633056640625,1.0,0.1916010826826095,1.0,1.0,0.0,1.0,-0.8826645016670227,0.8826637268066406,7.642776722605049e-07,0.6595642566680908,1.0,1.0,0.0,25.589418411254883,25.0,21980.4609375,-0.0,77.66238403320312,1.0,284.1499938964844,285.04815673828125,297.0760498046875,298.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,17358.49609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56923508644104,1.0,0.0,0.0,2.775108814239502,2.775122165679932,5.138701908435905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.80078125,0.0,654.194091796875,1895.4371337890625,0.0,771.5597534179688,0.6845961213111877,1.0,0.0,3.0,1.0,0.0
17735280,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.8708741664886475,0.1293333321809768,0.116645909845829,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.9153298139572144,0.1503556221723556,0.1417449414730072,297.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.9573549628257751,0.1696507930755615,0.1178232282400131,297.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.889188826084137,0.1379532366991043,0.1305878460407257,297.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.7297413945198059,0.1222443282604217,0.3386245965957641,285.4302978515625,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.73260498046875,285.4566650390625,1.0,0.1935794949531555,1.0,1.0,0.0,1.0,-1.0148162841796875,1.014815330505371,9.401049396728922e-07,0.755629301071167,1.0,1.0,0.0,17.209692001342773,45.0,23690.94140625,-0.0,89.30342864990234,1.0,284.1499938964844,285.1019897460937,297.06201171875,298.6510314941406,293.1499938964844,293.1499938964844,283.1499938964844,17587.29296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708439350128174,1.0,0.0,0.0,2.793337821960449,2.793351411819458,5.206433115745313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.501953125,0.0,667.1707153320312,1895.4371337890625,0.0,779.112060546875,0.6919720768928528,1.0,0.0,3.0,1.0,0.0
17735340,297.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45147705078125,0.9646032452583312,0.1333381682634353,0.1194113045930862,297.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4133605957031,0.8812094330787659,0.1785674095153808,0.0981028899550437,297.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43780517578125,0.8812094330787659,0.1809394210577011,0.0724575743079185,297.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.8897327780723572,0.1431743502616882,0.100902646780014,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.9232456684112548,0.1163679733872413,0.5303176641464233,285.4261779785156,284.95001220703125,294.7666015625,293.9745178222656,294.6192321777344,297.7873840332031,285.2795715332031,1.0,0.2065299302339553,1.0,1.0,0.0,1.0,-1.1556282043457031,1.1556271314620972,9.933221463143127e-07,0.6207327246665955,1.0,1.0,0.0,11.609991073608398,65.0,20650.8828125,-0.0,106.02884674072266,1.0,284.1499938964844,284.8851928710937,297.0625,298.6914367675781,293.1499938964844,293.1499938964844,283.1499938964844,19195.654296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899659395217896,1.0,0.0,0.0,2.9182698726654053,2.9182844161987305,5.682562687070458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.380859375,0.0,760.7518310546875,1895.4371337890625,0.0,874.4638061523438,0.7224461436271667,1.0,0.0,3.0,1.0,0.0
17735400,297.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45147705078125,0.9646032452583312,0.1333381682634353,0.1194113045930862,297.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4133605957031,0.8812094330787659,0.1785674095153808,0.0981028899550437,297.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43780517578125,0.8812094330787659,0.1809394210577011,0.0724575743079185,297.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.8897327780723572,0.1431743502616882,0.100902646780014,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.9232456684112548,0.1163679733872413,0.5303176641464233,285.4261779785156,284.95001220703125,294.7666015625,293.9745178222656,294.6192321777344,297.7873840332031,285.2795715332031,1.0,0.2065299302339553,1.0,1.0,0.0,1.0,-1.1556282043457031,1.1556271314620972,9.933221463143127e-07,0.6207327246665955,1.0,1.0,0.0,11.609991073608398,65.0,20650.8828125,-0.0,106.02884674072266,1.0,284.1499938964844,284.8851928710937,297.0625,298.6914367675781,293.1499938964844,293.1499938964844,283.1499938964844,19195.654296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899659395217896,1.0,0.0,0.0,2.9182698726654053,2.9182844161987305,5.682562687070458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.380859375,0.0,760.7518310546875,1895.4371337890625,0.0,874.4638061523438,0.7224461436271667,1.0,0.0,3.0,1.0,0.0
17735460,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501281738281,0.7598178386688232,0.1352175325155258,0.1230076998472213,297.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.8279879093170166,0.1772676855325698,0.167680487036705,297.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.8433377742767334,0.1904380768537521,0.1313338130712509,297.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477478027344,0.7784398794174194,0.1458197981119156,0.1392382085323333,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.7201956510543823,0.1129167824983596,0.5183458924293518,285.884765625,284.95001220703125,294.76678466796875,293.97479248046875,294.68463134765625,297.7630920410156,285.7543029785156,1.0,0.2233569324016571,1.0,1.0,0.0,1.0,-1.090595841407776,1.090595006942749,8.482730891046231e-07,0.4779898822307586,1.0,1.0,0.0,27.752838134765625,53.0,22249.333984375,-0.0,149.06277465820312,1.0,284.1499938964844,285.2654724121094,297.08355712890625,298.9271240234375,293.1499938964844,293.1499938964844,283.1499938964844,20675.396484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055360436439514,1.0,0.0,0.0,3.02866268157959,3.0286784172058105,6.12061626270588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.2060546875,0.0,850.3927001953125,1895.4371337890625,0.0,960.062744140625,0.7494076490402222,1.0,0.0,3.0,1.0,0.0
17735520,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501281738281,0.7598178386688232,0.1352175325155258,0.1230076998472213,297.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.8279879093170166,0.1772676855325698,0.167680487036705,297.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.8433377742767334,0.1904380768537521,0.1313338130712509,297.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477478027344,0.7784398794174194,0.1458197981119156,0.1392382085323333,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.7201956510543823,0.1129167824983596,0.5183458924293518,285.884765625,284.95001220703125,294.76678466796875,293.97479248046875,294.68463134765625,297.7630920410156,285.7543029785156,1.0,0.2233569324016571,1.0,1.0,0.0,1.0,-1.090595841407776,1.090595006942749,8.482730891046231e-07,0.4779898822307586,1.0,1.0,0.0,27.752838134765625,53.0,22249.333984375,-0.0,149.06277465820312,1.0,284.1499938964844,285.2654724121094,297.08355712890625,298.9271240234375,293.1499938964844,293.1499938964844,283.1499938964844,20675.396484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055360436439514,1.0,0.0,0.0,3.02866268157959,3.0286784172058105,6.12061626270588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.2060546875,0.0,850.3927001953125,1895.4371337890625,0.0,960.062744140625,0.7494076490402222,1.0,0.0,3.0,1.0,0.0
17735580,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.8078253269195557,0.1355935037136078,0.1224256679415702,297.68218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.8726534247398376,0.1712139397859573,0.1639835387468338,297.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96759033203125,0.8992183208465576,0.1875849217176437,0.1322346627712249,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.8285189867019653,0.1470359116792678,0.1396062225103378,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.7560172080993652,0.1105777621269226,0.5027585625648499,285.96783447265625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.67291259765625,285.9560546875,1.0,0.2387635707855224,1.0,1.0,0.0,1.0,-1.2446151971817017,1.2446138858795166,1.3224160966274212e-06,0.9433606266975404,1.0,1.0,0.0,27.335084915161133,41.0,29670.25390625,-0.0,171.70518493652344,1.0,284.1499938964844,285.4383239746094,297.139404296875,299.15411376953125,293.1499938964844,293.1499938964844,283.1499938964844,22050.943359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393760442733765,1.0,0.0,0.0,3.1277899742126465,3.127806663513184,6.527824325530673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.63134765625,0.0,936.6549682617188,1895.4371337890625,0.0,1169.142333984375,0.7736489772796631,1.0,0.0,3.0,1.0,0.0
17735640,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.8078253269195557,0.1355935037136078,0.1224256679415702,297.68218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.8726534247398376,0.1712139397859573,0.1639835387468338,297.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96759033203125,0.8992183208465576,0.1875849217176437,0.1322346627712249,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.8285189867019653,0.1470359116792678,0.1396062225103378,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.7560172080993652,0.1105777621269226,0.5027585625648499,285.96783447265625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.67291259765625,285.9560546875,1.0,0.2387635707855224,1.0,1.0,0.0,1.0,-1.2446151971817017,1.2446138858795166,1.3224160966274212e-06,0.9433606266975404,1.0,1.0,0.0,27.335084915161133,41.0,29670.25390625,-0.0,171.70518493652344,1.0,284.1499938964844,285.4383239746094,297.139404296875,299.15411376953125,293.1499938964844,293.1499938964844,283.1499938964844,22050.943359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393760442733765,1.0,0.0,0.0,3.1277899742126465,3.127806663513184,6.527824325530673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.63134765625,0.0,936.6549682617188,1895.4371337890625,0.0,1169.142333984375,0.7736489772796631,1.0,0.0,3.0,1.0,0.0
