time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9186207056045532,0.3036622107028961,0.2738170623779297,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9747418165206908,0.3580639362335205,0.3392682373523712,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9794408679008484,0.3636033236980438,0.2545534074306488,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9426698088645936,0.3251045644283294,0.3082570731639862,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.786379337310791,0.1899010986089706,0.8585801124572754,284.8995056152344,284.95001220703125,297.2449645996094,295.5293884277344,297.2572021484375,297.2660827636719,284.9037170410156,1.0,0.4452148675918579,0.7558926939964294,0.7558926939964294,1.0,1.0,-2.442295551300049,1.0871484279632568,1.3551472425460815,0.5299039483070374,0.8516445159912109,0.8516445159912109,0.0,75.85587310791016,106.0,56087.7578125,0.0,1143.0706787109375,1.0,280.75750732421875,283.5372009277344,298.5570678710937,302.2308959960937,293.1499938964844,293.1499938964844,280.04998779296875,39136.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824844479560852,1.0,0.0,0.0,3.543614149093628,3.543637752532959,8.37888364912942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.548828125,0.0,1440.785400390625,1895.4371337890625,0.0,2700.50732421875,0.8844998478889465,1.0,0.0,3.0,1.0,0.0
17746920,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9186207056045532,0.3036622107028961,0.2738170623779297,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9747418165206908,0.3580639362335205,0.3392682373523712,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9794408679008484,0.3636033236980438,0.2545534074306488,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9426698088645936,0.3251045644283294,0.3082570731639862,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.786379337310791,0.1899010986089706,0.8585801124572754,284.8995056152344,284.95001220703125,297.2449645996094,295.5293884277344,297.2572021484375,297.2660827636719,284.9037170410156,1.0,0.4452148675918579,0.7558926939964294,0.7558926939964294,1.0,1.0,-2.442295551300049,1.0871484279632568,1.3551472425460815,0.5299039483070374,0.8516445159912109,0.8516445159912109,0.0,75.85587310791016,106.0,56087.7578125,0.0,1143.0706787109375,1.0,280.75750732421875,283.5372009277344,298.5570678710937,302.2308959960937,293.1499938964844,293.1499938964844,280.04998779296875,39136.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824844479560852,1.0,0.0,0.0,3.543614149093628,3.543637752532959,8.37888364912942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.548828125,0.0,1440.785400390625,1895.4371337890625,0.0,2700.50732421875,0.8844998478889465,1.0,0.0,3.0,1.0,0.0
17746980,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8827437162399292,0.3048005998134613,0.2749803066253662,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9374111890792848,0.3601561784744262,0.3414365351200104,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9424592852592468,0.3651522397994995,0.255749374628067,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9040056467056274,0.3271089494228363,0.3103625476360321,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7576865553855896,0.1908102929592132,0.8640310764312744,285.02056884765625,284.95001220703125,297.19110107421875,295.5069274902344,297.2323608398437,297.26470947265625,285.0179138183594,1.0,0.4550434350967407,0.7543941736221313,0.7543941736221313,1.0,1.0,-2.4568071365356445,1.0937368869781494,1.3630702495574951,0.5331735014915466,0.9626808762550354,0.9626808762550354,0.0,86.08920288085938,124.0,55800.421875,0.0,1202.6549072265625,1.0,281.04254150390625,283.6565856933594,298.49200439453125,302.074462890625,293.1499938964844,293.1499938964844,279.75,32560.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179996013641357,1.0,0.0,0.0,3.693054437637329,3.6930782794952393,9.100488114199834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.8544921875,0.0,1555.5574951171875,1895.4371337890625,0.0,2637.047119140625,0.9122765064239502,1.0,0.0,3.0,1.0,0.0
17747040,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8827437162399292,0.3048005998134613,0.2749803066253662,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9374111890792848,0.3601561784744262,0.3414365351200104,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9424592852592468,0.3651522397994995,0.255749374628067,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9040056467056274,0.3271089494228363,0.3103625476360321,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7576865553855896,0.1908102929592132,0.8640310764312744,285.02056884765625,284.95001220703125,297.19110107421875,295.5069274902344,297.2323608398437,297.26470947265625,285.0179138183594,1.0,0.4550434350967407,0.7543941736221313,0.7543941736221313,1.0,1.0,-2.4568071365356445,1.0937368869781494,1.3630702495574951,0.5331735014915466,0.9626808762550354,0.9626808762550354,0.0,86.08920288085938,124.0,55800.421875,0.0,1202.6549072265625,1.0,281.04254150390625,283.6565856933594,298.49200439453125,302.074462890625,293.1499938964844,293.1499938964844,279.75,32560.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179996013641357,1.0,0.0,0.0,3.693054437637329,3.6930782794952393,9.100488114199834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.8544921875,0.0,1555.5574951171875,1895.4371337890625,0.0,2637.047119140625,0.9122765064239502,1.0,0.0,3.0,1.0,0.0
17747100,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8652731776237488,0.3049803078174591,0.2756098806858063,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9165040850639344,0.3609091937541961,0.342583566904068,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.921183705329895,0.365581214427948,0.2563971877098083,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8861929774284363,0.3278419971466064,0.3114751577377319,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7437002062797546,0.1911012977361679,0.8670154809951782,284.8759460449219,284.95001220703125,297.1663513183594,295.49627685546875,297.219482421875,297.2615661621094,284.86846923828125,1.0,0.4608745276927948,0.7536448836326599,0.7536448836326599,1.0,1.0,-2.4646456241607666,1.0972907543182373,1.3673548698425293,0.5350300073623657,0.8679308295249939,0.8679308295249939,0.0,92.4826202392578,124.0,56724.3671875,0.0,1238.7578125,1.0,280.7965087890625,283.4929504394531,298.5386962890625,302.2904663085937,293.1499938964844,293.1499938964844,279.75,36733.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253629803657532,1.0,0.0,0.0,3.676312923431397,3.676337242126465,9.018166338137236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.9580078125,0.0,1568.1715087890625,1895.4371337890625,0.0,2705.323486328125,0.9093708992004396,1.0,0.0,3.0,1.0,0.0
17747160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8478585481643677,0.304932177066803,0.2758766114711761,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8967397212982178,0.3614567220211029,0.3434284329414367,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9005212783813477,0.3657785952091217,0.2567801475524902,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8682109117507935,0.3283813595771789,0.3123116195201874,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7298290729522705,0.1912460327148437,0.8692060708999634,284.8968200683594,284.95001220703125,297.1431884765625,295.486083984375,297.2062072753906,297.2562866210937,284.9013366699219,1.0,0.4669955968856811,0.7528077960014343,0.7528077960014343,1.0,1.0,-2.4700798988342285,1.0996710062026978,1.3704090118408203,0.5362366437911987,0.8576927185058594,0.8576927185058594,0.0,99.80162048339844,142.0,56484.3984375,0.0,1276.0693359375,1.0,280.75732421875,283.5282897949219,298.515380859375,302.2132263183594,293.1499938964844,293.1499938964844,280.04998779296875,39063.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279332518577576,1.0,0.0,0.0,3.5763680934906006,3.5763919353485107,8.534493076695071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.185546875,0.0,1475.23828125,1895.4371337890625,0.0,2729.21484375,0.8915098905563354,1.0,0.0,3.0,1.0,0.0
17747220,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8199117183685303,0.3058590888977051,0.2770271897315979,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8653660416603088,0.3633381128311157,0.3455888926982879,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8684365153312683,0.3671223223209381,0.2579726874828338,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.839277982711792,0.3301683664321899,0.314403623342514,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7054104804992676,0.1919282972812652,0.8745680451393127,285.0228576660156,284.95001220703125,297.10211181640625,295.46728515625,297.18658447265625,297.2540588378906,285.02032470703125,1.0,0.4800734221935272,0.7511335611343384,0.7511335611343384,1.0,1.0,-2.484440565109253,1.106115221977234,1.3783252239227295,0.539443850517273,0.9724026322364808,0.9724026322364808,0.0,115.23505401611328,145.0,56182.390625,0.0,1358.9041748046875,1.0,281.04278564453125,283.65252685546875,298.4525756835937,302.0577392578125,293.1499938964844,293.1499938964844,279.75,32591.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211184144020081,1.0,0.0,0.0,3.722727537155152,3.7227516174316406,9.247318075722432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.576171875,0.0,1589.5838623046875,1895.4371337890625,0.0,2665.933837890625,0.9190040230751038,1.0,0.0,3.0,1.0,0.0
17747280,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8199117183685303,0.3058590888977051,0.2770271897315979,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8653660416603088,0.3633381128311157,0.3455888926982879,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8684365153312683,0.3671223223209381,0.2579726874828338,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.839277982711792,0.3301683664321899,0.314403623342514,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7054104804992676,0.1919282972812652,0.8745680451393127,285.0228576660156,284.95001220703125,297.10211181640625,295.46728515625,297.18658447265625,297.2540588378906,285.02032470703125,1.0,0.4800734221935272,0.7511335611343384,0.7511335611343384,1.0,1.0,-2.484440565109253,1.106115221977234,1.3783252239227295,0.539443850517273,0.9724026322364808,0.9724026322364808,0.0,115.23505401611328,145.0,56182.390625,0.0,1358.9041748046875,1.0,281.04278564453125,283.65252685546875,298.4525756835937,302.0577392578125,293.1499938964844,293.1499938964844,279.75,32591.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211184144020081,1.0,0.0,0.0,3.722727537155152,3.7227516174316406,9.247318075722432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.576171875,0.0,1589.5838623046875,1895.4371337890625,0.0,2665.933837890625,0.9190040230751038,1.0,0.0,3.0,1.0,0.0
17747340,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8025704026222229,0.3058221340179443,0.2776739299297333,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8478263020515442,0.3644537329673767,0.3473072052001953,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.850250244140625,0.3675753772258758,0.2588087320327759,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8231368660926819,0.3312507569789886,0.3160734176635742,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6897566914558411,0.1921724528074264,0.878390371799469,284.8939514160156,284.95001220703125,297.0688171386719,295.45086669921875,297.16668701171875,297.2452087402344,284.89794921875,1.0,0.4889723360538482,0.7494593858718872,0.7494593858718872,1.0,1.0,-2.494893789291382,1.1106407642364502,1.3842530250549316,0.5418087244033813,0.8638259172439575,0.8638259172439575,0.0,126.46226501464844,133.0,56867.5703125,0.0,1419.752197265625,1.0,280.7570495605469,283.5179748535156,298.47930908203125,302.2001953125,293.1499938964844,293.1499938964844,280.04998779296875,38996.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309074640274048,1.0,0.0,0.0,3.610531806945801,3.61055588722229,8.698325473233126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.5380859375,0.0,1511.875732421875,1895.4371337890625,0.0,2756.89501953125,0.8990215063095093,1.0,0.0,3.0,1.0,0.0
17747400,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8025704026222229,0.3058221340179443,0.2776739299297333,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8478263020515442,0.3644537329673767,0.3473072052001953,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.850250244140625,0.3675753772258758,0.2588087320327759,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8231368660926819,0.3312507569789886,0.3160734176635742,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6897566914558411,0.1921724528074264,0.878390371799469,284.8939514160156,284.95001220703125,297.0688171386719,295.45086669921875,297.16668701171875,297.2452087402344,284.89794921875,1.0,0.4889723360538482,0.7494593858718872,0.7494593858718872,1.0,1.0,-2.494893789291382,1.1106407642364502,1.3842530250549316,0.5418087244033813,0.8638259172439575,0.8638259172439575,0.0,126.46226501464844,133.0,56867.5703125,0.0,1419.752197265625,1.0,280.7570495605469,283.5179748535156,298.47930908203125,302.2001953125,293.1499938964844,293.1499938964844,280.04998779296875,38996.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309074640274048,1.0,0.0,0.0,3.610531806945801,3.61055588722229,8.698325473233126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.5380859375,0.0,1511.875732421875,1895.4371337890625,0.0,2756.89501953125,0.8990215063095093,1.0,0.0,3.0,1.0,0.0
17747460,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8004490733146667,0.3066989183425903,0.2782474756240845,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.846355676651001,0.366239070892334,0.3488253653049469,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8483458161354065,0.3688421249389648,0.2595383524894714,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8217969536781311,0.3329382240772247,0.3175194859504699,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6879990100860596,0.192760169506073,0.880702555179596,285.01971435546875,284.95001220703125,297.04412841796875,295.43719482421875,297.1546630859375,297.24346923828125,285.01708984375,1.0,0.4908424317836761,0.7477512359619141,0.7477512359619141,1.0,1.0,-2.5027964115142822,1.113948941230774,1.3888474702835083,0.5434002876281738,0.976332187652588,0.976332187652588,0.0,128.4229278564453,121.0,56422.296875,0.0,1438.2471923828125,1.0,281.0429992675781,283.6446533203125,298.4200744628906,302.0411071777344,293.1499938964844,293.1499938964844,279.75,32798.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236300349235535,1.0,0.0,0.0,3.747065544128418,3.7470901012420654,9.368625342176528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.5810546875,0.0,1619.2760009765625,1895.4371337890625,0.0,2689.2314453125,0.924628973007202,1.0,0.0,3.0,1.0,0.0
17747520,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8004490733146667,0.3066989183425903,0.2782474756240845,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.846355676651001,0.366239070892334,0.3488253653049469,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8483458161354065,0.3688421249389648,0.2595383524894714,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8217969536781311,0.3329382240772247,0.3175194859504699,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6879990100860596,0.192760169506073,0.880702555179596,285.01971435546875,284.95001220703125,297.04412841796875,295.43719482421875,297.1546630859375,297.24346923828125,285.01708984375,1.0,0.4908424317836761,0.7477512359619141,0.7477512359619141,1.0,1.0,-2.5027964115142822,1.113948941230774,1.3888474702835083,0.5434002876281738,0.976332187652588,0.976332187652588,0.0,128.4229278564453,121.0,56422.296875,0.0,1438.2471923828125,1.0,281.0429992675781,283.6446533203125,298.4200744628906,302.0411071777344,293.1499938964844,293.1499938964844,279.75,32798.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236300349235535,1.0,0.0,0.0,3.747065544128418,3.7470901012420654,9.368625342176528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.5810546875,0.0,1619.2760009765625,1895.4371337890625,0.0,2689.2314453125,0.924628973007202,1.0,0.0,3.0,1.0,0.0
17747580,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8063769340515137,0.3067359030246734,0.278395414352417,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8529937267303467,0.3673577904701233,0.3499552607536316,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8545796275138855,0.3693244755268097,0.259957492351532,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8280672430992126,0.3340226709842682,0.3185991644859314,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6934863328933716,0.1930316835641861,0.8818114399909973,284.8898010253906,284.95001220703125,297.0290222167969,295.42657470703125,297.1437683105469,297.23614501953125,284.8938293457031,1.0,0.488780528306961,0.7460430860519409,0.7460430860519409,1.0,1.0,-2.507472038269043,1.1156765222549438,1.3917955160140991,0.5442764163017273,0.8643060922622681,0.8643060922622681,0.0,124.96907043457033,109.0,57005.625,0.0,1429.519775390625,1.0,280.75689697265625,283.51055908203125,298.45123291015625,302.1806335449219,293.1499938964844,293.1499938964844,280.04998779296875,39243.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832639217376709,1.0,0.0,0.0,3.626144170761109,3.6261684894561768,8.773713489063084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.7734375,0.0,1530.9012451171875,1895.4371337890625,0.0,2773.027587890625,0.902661383152008,1.0,0.0,3.0,1.0,0.0
17747640,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8063769340515137,0.3067359030246734,0.278395414352417,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8529937267303467,0.3673577904701233,0.3499552607536316,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8545796275138855,0.3693244755268097,0.259957492351532,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8280672430992126,0.3340226709842682,0.3185991644859314,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6934863328933716,0.1930316835641861,0.8818114399909973,284.8898010253906,284.95001220703125,297.0290222167969,295.42657470703125,297.1437683105469,297.23614501953125,284.8938293457031,1.0,0.488780528306961,0.7460430860519409,0.7460430860519409,1.0,1.0,-2.507472038269043,1.1156765222549438,1.3917955160140991,0.5442764163017273,0.8643060922622681,0.8643060922622681,0.0,124.96907043457033,109.0,57005.625,0.0,1429.519775390625,1.0,280.75689697265625,283.51055908203125,298.45123291015625,302.1806335449219,293.1499938964844,293.1499938964844,280.04998779296875,39243.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832639217376709,1.0,0.0,0.0,3.626144170761109,3.6261684894561768,8.773713489063084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.7734375,0.0,1530.9012451171875,1895.4371337890625,0.0,2773.027587890625,0.902661383152008,1.0,0.0,3.0,1.0,0.0
17747700,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8114840388298035,0.307136058807373,0.278398334980011,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8586771488189697,0.3681932687759399,0.350423663854599,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8600650429725647,0.3698980808258056,0.2600953280925751,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8333367705345154,0.334814965724945,0.319044291973114,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.69823157787323,0.1933115124702453,0.8819668292999268,285.0242919921875,284.95001220703125,297.0253295898437,295.4225769042969,297.1416015625,297.23516845703125,285.02978515625,1.0,0.4867255985736847,0.7451890707015991,0.7451890707015991,1.0,1.0,-2.5089216232299805,1.1161271333694458,1.392794489860535,0.5444149374961853,0.955266296863556,0.955266296863556,0.0,121.87979125976562,109.0,56315.203125,0.0,1418.1796875,1.0,281.00164794921875,283.65631103515625,298.3910827636719,301.9644775390625,293.1499938964844,293.1499938964844,280.04998779296875,34182.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264226317405701,1.0,0.0,0.0,3.675158739089966,3.675182580947876,9.012504733618698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.1845703125,0.0,1547.6495361328125,1895.4371337890625,0.0,2715.169921875,0.9116594791412354,1.0,0.0,3.0,1.0,0.0
17747760,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8186309337615967,0.3077401220798492,0.2787413299083709,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8667746186256409,0.3692080080509186,0.3511706292629242,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8680084347724915,0.3706773221492767,0.2604797184467315,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.84078449010849,0.335774689912796,0.3197420537471771,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7049773335456848,0.1937171071767807,0.8828281164169312,285.0182800292969,284.95001220703125,297.0243530273437,295.41943359375,297.1417541503906,297.2363586425781,285.0160522460937,1.0,0.4843065440654754,0.7443962693214417,0.7443962693214417,1.0,1.0,-2.512564182281494,1.117637276649475,1.394926905632019,0.5451503992080688,0.9767807722091676,0.9767807722091676,0.0,117.86593627929688,97.0,56506.8046875,0.0,1405.6719970703125,1.0,281.0428161621094,283.6409606933594,298.39874267578125,302.0231018066406,293.1499938964844,293.1499938964844,279.75,32955.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246198892593384,1.0,0.0,0.0,3.75593638420105,3.755960941314697,9.413037105332478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.068359375,0.0,1630.81201171875,1895.4371337890625,0.0,2698.42138671875,0.9268733263015748,1.0,0.0,3.0,1.0,0.0
17747820,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8345515131950378,0.3078881800174713,0.2787911593914032,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8858842253684998,0.3703890442848205,0.3521492183208465,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8867020606994629,0.3712380826473236,0.2607985734939575,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8584290146827698,0.3369212448596954,0.3206705451011657,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7198348045349121,0.1940905004739761,0.883399248123169,284.89019775390625,284.95001220703125,297.0310363769531,295.4160461425781,297.1414794921875,297.2306823730469,284.8935852050781,1.0,0.47840216755867,0.7428106665611267,0.7428106665611267,1.0,1.0,-2.5159912109375,1.1187816858291626,1.397209644317627,0.5457490086555481,0.8657689690589905,0.8657689690589905,0.0,109.07472229003906,85.0,57105.40625,0.0,1372.36279296875,1.0,280.7572937011719,283.506591796875,298.4377746582031,302.1708984375,293.1499938964844,293.1499938964844,280.04998779296875,39162.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330660462379456,1.0,0.0,0.0,3.636983156204224,3.637007474899292,8.826242492432357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.75,0.0,1542.313232421875,1895.4371337890625,0.0,2777.005859375,0.9049102067947388,1.0,0.0,3.0,1.0,0.0
17747880,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8345515131950378,0.3078881800174713,0.2787911593914032,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8858842253684998,0.3703890442848205,0.3521492183208465,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8867020606994629,0.3712380826473236,0.2607985734939575,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8584290146827698,0.3369212448596954,0.3206705451011657,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7198348045349121,0.1940905004739761,0.883399248123169,284.89019775390625,284.95001220703125,297.0310363769531,295.4160461425781,297.1414794921875,297.2306823730469,284.8935852050781,1.0,0.47840216755867,0.7428106665611267,0.7428106665611267,1.0,1.0,-2.5159912109375,1.1187816858291626,1.397209644317627,0.5457490086555481,0.8657689690589905,0.8657689690589905,0.0,109.07472229003906,85.0,57105.40625,0.0,1372.36279296875,1.0,280.7572937011719,283.506591796875,298.4377746582031,302.1708984375,293.1499938964844,293.1499938964844,280.04998779296875,39162.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330660462379456,1.0,0.0,0.0,3.636983156204224,3.637007474899292,8.826242492432357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.75,0.0,1542.313232421875,1895.4371337890625,0.0,2777.005859375,0.9049102067947388,1.0,0.0,3.0,1.0,0.0
17747940,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8573753237724304,0.3089756369590759,0.2791009843349457,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9131775498390198,0.372289627790451,0.3532914817333221,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9136195182800292,0.3726504445075989,0.2612746059894562,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8837959170341492,0.3387230932712555,0.3217398524284363,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7389008402824402,0.1948607861995697,0.8842295408248901,285.020751953125,284.95001220703125,297.04998779296875,295.416748046875,297.1507263183594,297.2322082519531,285.01837158203125,1.0,0.4715941846370697,0.7412250638008118,0.7412250638008118,1.0,1.0,-2.5205841064453125,1.1205016374588013,1.4000824689865112,0.546524703502655,0.980562150478363,0.980562150478363,0.0,98.7920913696289,73.0,56611.60546875,0.0,1334.0238037109375,1.0,281.04315185546875,283.6390380859375,298.3943176269531,302.022705078125,293.1499938964844,293.1499938964844,279.75,32931.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247248530387878,1.0,0.0,0.0,3.7654407024383545,3.765465259552002,9.46073555496696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.6865234375,0.0,1641.7508544921875,1895.4371337890625,0.0,2699.39599609375,0.9288807511329652,1.0,0.0,3.0,1.0,0.0
17748000,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8573753237724304,0.3089756369590759,0.2791009843349457,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9131775498390198,0.372289627790451,0.3532914817333221,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9136195182800292,0.3726504445075989,0.2612746059894562,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8837959170341492,0.3387230932712555,0.3217398524284363,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7389008402824402,0.1948607861995697,0.8842295408248901,285.020751953125,284.95001220703125,297.04998779296875,295.416748046875,297.1507263183594,297.2322082519531,285.01837158203125,1.0,0.4715941846370697,0.7412250638008118,0.7412250638008118,1.0,1.0,-2.5205841064453125,1.1205016374588013,1.4000824689865112,0.546524703502655,0.980562150478363,0.980562150478363,0.0,98.7920913696289,73.0,56611.60546875,0.0,1334.0238037109375,1.0,281.04315185546875,283.6390380859375,298.3943176269531,302.022705078125,293.1499938964844,293.1499938964844,279.75,32931.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247248530387878,1.0,0.0,0.0,3.7654407024383545,3.765465259552002,9.46073555496696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.6865234375,0.0,1641.7508544921875,1895.4371337890625,0.0,2699.39599609375,0.9288807511329652,1.0,0.0,3.0,1.0,0.0
17748060,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8879083395004272,0.3091716766357422,0.2791386544704437,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9512269496917723,0.3734922707080841,0.3542295396327972,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9511423707008362,0.3732394874095917,0.2615692317485809,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9177535772323608,0.339891254901886,0.3226271867752075,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7641477584838867,0.1952927857637405,0.8847582936286926,284.8905334472656,284.95001220703125,297.07550048828125,295.4197082519531,297.159423828125,297.2274169921875,284.8944702148437,1.0,0.4642457962036133,0.7396442890167236,0.7396442890167236,1.0,1.0,-2.5238184928894043,1.1215349435806274,1.4022835493087769,0.5470886826515198,0.8693695068359375,0.8693695068359375,0.0,88.11994934082031,76.0,57245.2734375,0.0,1292.176513671875,1.0,280.7567749023437,283.50250244140625,298.4418334960937,302.1814270019531,293.1499938964844,293.1499938964844,280.04998779296875,39153.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332124948501587,1.0,0.0,0.0,3.6491470336914062,3.6491715908050537,8.885379543244198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.7724609375,0.0,1555.8114013671875,1895.4371337890625,0.0,2778.370849609375,0.907680332660675,1.0,0.0,3.0,1.0,0.0
17748120,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8879083395004272,0.3091716766357422,0.2791386544704437,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9512269496917723,0.3734922707080841,0.3542295396327972,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9511423707008362,0.3732394874095917,0.2615692317485809,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9177535772323608,0.339891254901886,0.3226271867752075,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7641477584838867,0.1952927857637405,0.8847582936286926,284.8905334472656,284.95001220703125,297.07550048828125,295.4197082519531,297.159423828125,297.2274169921875,284.8944702148437,1.0,0.4642457962036133,0.7396442890167236,0.7396442890167236,1.0,1.0,-2.5238184928894043,1.1215349435806274,1.4022835493087769,0.5470886826515198,0.8693695068359375,0.8693695068359375,0.0,88.11994934082031,76.0,57245.2734375,0.0,1292.176513671875,1.0,280.7567749023437,283.50250244140625,298.4418334960937,302.1814270019531,293.1499938964844,293.1499938964844,280.04998779296875,39153.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332124948501587,1.0,0.0,0.0,3.6491470336914062,3.6491715908050537,8.885379543244198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.7724609375,0.0,1555.8114013671875,1895.4371337890625,0.0,2778.370849609375,0.907680332660675,1.0,0.0,3.0,1.0,0.0
17748180,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9099502563476562,0.3102706968784332,0.2796292901039123,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9749866127967834,0.3753915727138519,0.3555470705032348,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9744879603385924,0.374652236700058,0.262176364660263,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9438666701316832,0.3416906297206878,0.3238715529441833,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7826242446899414,0.1960866302251815,0.8865625858306885,285.0243225097656,284.95001220703125,297.1012878417969,295.4228515625,297.17205810546875,297.2293701171875,285.0220642089844,1.0,0.4613114893436432,0.7380635142326355,0.7380635142326355,1.0,1.0,-2.530374526977539,1.1241813898086548,1.4061931371688845,0.5483469367027283,0.987550973892212,0.987550973892212,0.0,82.34036254882812,79.0,56795.65234375,0.0,1275.3912353515625,1.0,281.0432434082031,283.6366577148437,298.40167236328125,302.0399169921875,293.1499938964844,293.1499938964844,279.75,32879.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250948786735535,1.0,0.0,0.0,3.780229806900024,3.780254602432251,9.535198159937864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.2080078125,0.0,1658.76123046875,1895.4371337890625,0.0,2702.832763671875,0.9322064518928528,1.0,0.0,3.0,1.0,0.0
17748240,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9099502563476562,0.3102706968784332,0.2796292901039123,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9749866127967834,0.3753915727138519,0.3555470705032348,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9744879603385924,0.374652236700058,0.262176364660263,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9438666701316832,0.3416906297206878,0.3238715529441833,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7826242446899414,0.1960866302251815,0.8865625858306885,285.0243225097656,284.95001220703125,297.1012878417969,295.4228515625,297.17205810546875,297.2293701171875,285.0220642089844,1.0,0.4613114893436432,0.7380635142326355,0.7380635142326355,1.0,1.0,-2.530374526977539,1.1241813898086548,1.4061931371688845,0.5483469367027283,0.987550973892212,0.987550973892212,0.0,82.34036254882812,79.0,56795.65234375,0.0,1275.3912353515625,1.0,281.0432434082031,283.6366577148437,298.40167236328125,302.0399169921875,293.1499938964844,293.1499938964844,279.75,32879.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250948786735535,1.0,0.0,0.0,3.780229806900024,3.780254602432251,9.535198159937864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.2080078125,0.0,1658.76123046875,1895.4371337890625,0.0,2702.832763671875,0.9322064518928528,1.0,0.0,3.0,1.0,0.0
17748300,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9174692034721376,0.3104600012302398,0.2799769043922424,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9817070364952089,0.3760724067687988,0.3563217222690582,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9810410737991332,0.3750400245189667,0.2625701427459717,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9519095420837402,0.3423459529876709,0.3246056735515594,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7885745167732239,0.1963530480861663,0.8879549503326416,284.87701416015625,284.95001220703125,297.11431884765625,295.424560546875,297.1770935058594,297.2280578613281,284.86920166015625,1.0,0.4608805775642395,0.7372731566429138,0.7372731566429138,1.0,1.0,-2.534754753112793,1.1260102987289429,1.4087445735931396,0.5493390560150146,0.8919023871421814,0.8919023871421814,0.0,80.85191345214844,79.0,57769.5546875,0.0,1274.3714599609375,1.0,280.7945556640625,283.46795654296875,298.4609680175781,302.270263671875,293.1499938964844,293.1499938964844,279.75,36536.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831872820854187,1.0,0.0,0.0,3.7687888145446777,3.768814086914064,9.477568028160022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.9990234375,0.0,1673.5322265625,1895.4371337890625,0.0,2765.886474609375,0.930205464363098,1.0,0.0,3.0,1.0,0.0
17748360,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9201115369796752,0.3103998899459839,0.2799530923366546,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9842171669006348,0.3765309751033783,0.3567848205566406,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9833309650421144,0.3751758933067322,0.2626920342445373,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9549965858459472,0.3427935242652893,0.3250563740730285,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7908123731613159,0.1964735388755798,0.8885892033576965,284.8897705078125,284.95001220703125,297.1274108886719,295.4263000488281,297.180908203125,297.2243957519531,284.8940124511719,1.0,0.4608151912689209,0.7364557981491089,0.7364557981491089,1.0,1.0,-2.5367350578308105,1.1266838312149048,1.4100512266159058,0.5496993660926819,0.8752301931381226,0.8752301931381226,0.0,80.33777618408203,97.0,57523.03125,0.0,1274.59521484375,1.0,280.756591796875,283.4945678710937,298.4507141113281,302.2070007324219,293.1499938964844,293.1499938964844,280.04998779296875,39022.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834006667137146,1.0,0.0,0.0,3.674108028411865,3.674132823944092,9.007352446133154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.1708984375,0.0,1582.923095703125,1895.4371337890625,0.0,2785.774658203125,0.9129839539527892,1.0,0.0,3.0,1.0,0.0
17748420,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9005028605461121,0.3113715350627899,0.2807478904724121,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9670456647872924,0.3783199489116668,0.3584374487400055,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.965579390525818,0.3764723241329193,0.2635424137115478,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.93488210439682,0.3444784581661224,0.326633095741272,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7753770351409912,0.1971566677093505,0.8920189738273621,285.02947998046875,284.95001220703125,297.1539306640625,295.4300842285156,297.19342041015625,297.2255859375,285.0274353027344,1.0,0.4665568172931671,0.7348210215568542,0.7348210215568542,1.0,1.0,-2.546703577041626,1.1309260129928589,1.415777564048767,0.5518021583557129,0.9990851879119872,0.9990851879119872,0.0,85.715087890625,115.0,57124.1015625,0.0,1310.3011474609375,1.0,281.0434265136719,283.633544921875,298.4107360839844,302.0683898925781,293.1499938964844,293.1499938964844,279.75,32827.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262529373168945,1.0,0.0,0.0,3.805459499359131,3.805484533309937,9.6629003110138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.7490234375,0.0,1688.352783203125,1895.4371337890625,0.0,2713.59228515625,0.937893271446228,1.0,0.0,3.0,1.0,0.0
17748480,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9005028605461121,0.3113715350627899,0.2807478904724121,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9670456647872924,0.3783199489116668,0.3584374487400055,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.965579390525818,0.3764723241329193,0.2635424137115478,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.93488210439682,0.3444784581661224,0.326633095741272,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7753770351409912,0.1971566677093505,0.8920189738273621,285.02947998046875,284.95001220703125,297.1539306640625,295.4300842285156,297.19342041015625,297.2255859375,285.0274353027344,1.0,0.4665568172931671,0.7348210215568542,0.7348210215568542,1.0,1.0,-2.546703577041626,1.1309260129928589,1.415777564048767,0.5518021583557129,0.9990851879119872,0.9990851879119872,0.0,85.715087890625,115.0,57124.1015625,0.0,1310.3011474609375,1.0,281.0434265136719,283.633544921875,298.4107360839844,302.0683898925781,293.1499938964844,293.1499938964844,279.75,32827.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262529373168945,1.0,0.0,0.0,3.805459499359131,3.805484533309937,9.6629003110138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.7490234375,0.0,1688.352783203125,1895.4371337890625,0.0,2713.59228515625,0.937893271446228,1.0,0.0,3.0,1.0,0.0
17748540,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8687978982925415,0.3113162815570831,0.2814006507396698,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9312291145324708,0.3792974948883056,0.360040932893753,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9290410876274108,0.3768241703510284,0.2643232643604278,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8995563983917236,0.3454110324382782,0.3281769156455993,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7493757009506226,0.197372168302536,0.895733654499054,284.8900146484375,284.95001220703125,297.1808776855469,295.4342041015625,297.20196533203125,297.2194519042969,284.8939208984375,1.0,0.4757896661758423,0.7331863045692444,0.7331863045692444,1.0,1.0,-2.5566771030426025,1.1351258754730225,1.42155122756958,0.5540578961372375,0.8858525156974792,0.8858525156974792,0.0,96.4962921142578,133.0,57980.53125,0.0,1369.82373046875,1.0,280.7562255859375,283.48388671875,298.4607238769531,302.2438659667969,293.1499938964844,293.1499938964844,280.04998779296875,38712.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355705142021179,1.0,0.0,0.0,3.7139389514923096,3.7139639854431152,9.20370780477242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.408203125,0.0,1626.1234130859375,1895.4371337890625,0.0,2800.360107421875,0.9215455651283264,1.0,0.0,3.0,1.0,0.0
17748600,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8687978982925415,0.3113162815570831,0.2814006507396698,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9312291145324708,0.3792974948883056,0.360040932893753,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9290410876274108,0.3768241703510284,0.2643232643604278,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8995563983917236,0.3454110324382782,0.3281769156455993,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7493757009506226,0.197372168302536,0.895733654499054,284.8900146484375,284.95001220703125,297.1808776855469,295.4342041015625,297.20196533203125,297.2194519042969,284.8939208984375,1.0,0.4757896661758423,0.7331863045692444,0.7331863045692444,1.0,1.0,-2.5566771030426025,1.1351258754730225,1.42155122756958,0.5540578961372375,0.8858525156974792,0.8858525156974792,0.0,96.4962921142578,133.0,57980.53125,0.0,1369.82373046875,1.0,280.7562255859375,283.48388671875,298.4607238769531,302.2438659667969,293.1499938964844,293.1499938964844,280.04998779296875,38712.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355705142021179,1.0,0.0,0.0,3.7139389514923096,3.7139639854431152,9.20370780477242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.408203125,0.0,1626.1234130859375,1895.4371337890625,0.0,2800.360107421875,0.9215455651283264,1.0,0.0,3.0,1.0,0.0
17748660,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.839323878288269,0.3121057450771332,0.2823226451873779,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8958984017372131,0.3809154033660888,0.3618444502353668,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8936023712158203,0.3779199123382568,0.2652680277824402,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8681443929672241,0.346895158290863,0.3298836350440979,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7252463698387146,0.1978503316640854,0.8997718095779419,285.03564453125,284.95001220703125,297.20831298828125,295.43878173828125,297.21417236328125,297.2193603515625,285.03424072265625,1.0,0.4870112836360931,0.7314268946647644,0.7314268946647644,1.0,1.0,-2.567982912063598,1.1399420499801636,1.4280409812927246,0.5564689040184021,1.0,1.0,0.0,110.09429168701172,151.0,57541.32421875,0.0,1443.88037109375,1.0,281.0436706542969,283.6302795410156,298.4208374023437,302.10528564453125,293.1499938964844,293.1499938964844,279.75,33132.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281270265579224,1.0,0.0,0.0,3.836123466491699,3.836148738861084,9.81925268206396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.802734375,0.0,1727.717529296875,1895.4371337890625,0.0,2731.01708984375,0.9449056386947632,1.0,0.0,3.0,1.0,0.0
