time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7998276352882385,0.3206122815608978,0.2913002073764801,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8676354289054871,0.4145221710205078,0.3948879539966583,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8536020517349243,0.3941430747509002,0.277590274810791,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8410670161247253,0.3762044906616211,0.3588619530200958,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6893294453620911,0.2029979377985,0.9291307330131532,284.9039306640625,284.95001220703125,298.5466613769531,296.0175476074219,297.7747497558594,297.1742858886719,284.9067077636719,1.0,0.5262842178344727,0.6753448247909546,0.6753448247909546,1.0,1.0,-2.7034008502960205,1.1798969507217407,1.5235038995742798,0.5691168308258057,0.8635286688804626,0.8635286688804626,0.0,144.31834411621094,124.0,63045.84375,0.0,1787.837890625,1.0,280.15728759765625,283.3528747558594,299.0337829589844,303.140380859375,293.1499938964844,293.1499938964844,279.45001220703125,38652.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398794531822205,1.0,0.0,0.0,3.5897772312164307,3.589801073074341,8.598610747867497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.0654296875,0.0,1486.71240234375,1895.4371337890625,0.0,2840.589111328125,0.894315242767334,1.0,0.0,3.0,1.0,0.0
17752500,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8055413961410522,0.3208945989608764,0.2911711037158966,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8739916086196899,0.4151108562946319,0.3950786292552948,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.859561562538147,0.3945711255073547,0.2776021361351013,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8469104170799255,0.3767843544483185,0.3590624332427978,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6943454146385193,0.2030970454216003,0.9283143281936646,285.0267944335937,284.95001220703125,298.5753479003906,296.0330505371094,297.78759765625,297.1752014160156,285.0304260253906,1.0,0.5235213041305542,0.6743698120117188,0.6743698120117188,1.0,1.0,-2.702744245529175,1.1790657043457031,1.5236785411834717,0.5683754086494446,0.949806809425354,0.949806809425354,0.0,140.2755889892578,124.0,62411.4375,0.0,1768.234375,1.0,280.40087890625,283.48651123046875,298.9999389648437,302.9505310058594,293.1499938964844,293.1499938964844,279.45001220703125,33859.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338369727134705,1.0,0.0,0.0,3.645567178726196,3.6455907821655273,8.867955898494984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.74609375,0.0,1512.244384765625,1895.4371337890625,0.0,2784.192138671875,0.9046513438224792,1.0,0.0,3.0,1.0,0.0
17752560,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8129035234451294,0.3213499188423157,0.2913682758808136,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8823382258415222,0.4158657789230346,0.3955623209476471,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8674920201301575,0.3951735496520996,0.2778546214103699,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8546149730682373,0.3775155246257782,0.3595274090766907,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.700946569442749,0.2033057659864425,0.9282012581825256,285.0129089355469,284.95001220703125,298.60406494140625,296.048583984375,297.8013000488281,297.1777038574219,285.0107116699219,1.0,0.5205568671226501,0.6734705567359924,0.6734705567359924,1.0,1.0,-2.704287052154541,1.179299235343933,1.5249876976013184,0.5682377815246582,0.9651259779930116,0.9651259779930116,0.0,135.5017852783203,112.0,62653.62890625,0.0,1748.5252685546875,1.0,280.4425964355469,283.4665222167969,299.0276184082031,303.0354309082031,293.1499938964844,293.1499938964844,279.1499938964844,32945.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321167826652527,1.0,0.0,0.0,3.7237532138824463,3.723777532577514,9.252414656657492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.8486328125,0.0,1593.4627685546875,1895.4371337890625,0.0,2768.159423828125,0.9195586442947388,1.0,0.0,3.0,1.0,0.0
17752620,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.827966034412384,0.321236789226532,0.2911338806152344,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9007646441459656,0.4164941608905792,0.3959851861000061,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8851086497306824,0.3954015672206878,0.2779040336608886,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.871902346611023,0.3781820833683014,0.3599646985530853,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7150585055351257,0.2032988220453262,0.92685866355896,284.9012756347656,284.95001220703125,298.6615600585937,296.07965087890625,297.82452392578125,297.1752624511719,284.9042053222656,1.0,0.5138909220695496,0.6716720461845398,0.6716720461845398,1.0,1.0,-2.703491449356079,1.1779125928878784,1.525578856468201,0.5671066641807556,0.8663344979286194,0.8663344979286194,0.0,125.67603302001952,100.0,63280.54296875,0.0,1702.062255859375,1.0,280.1571350097656,283.3453063964844,299.09490966796875,303.2171325683594,293.1499938964844,293.1499938964844,279.45001220703125,38749.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389564156532288,1.0,0.0,0.0,3.609297037124634,3.609321117401123,8.692376809449343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.2392578125,0.0,1508.699462890625,1895.4371337890625,0.0,2831.966552734375,0.898715078830719,1.0,0.0,3.0,1.0,0.0
17752680,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.827966034412384,0.321236789226532,0.2911338806152344,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9007646441459656,0.4164941608905792,0.3959851861000061,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8851086497306824,0.3954015672206878,0.2779040336608886,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.871902346611023,0.3781820833683014,0.3599646985530853,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7150585055351257,0.2032988220453262,0.92685866355896,284.9012756347656,284.95001220703125,298.6615600585937,296.07965087890625,297.82452392578125,297.1752624511719,284.9042053222656,1.0,0.5138909220695496,0.6716720461845398,0.6716720461845398,1.0,1.0,-2.703491449356079,1.1779125928878784,1.525578856468201,0.5671066641807556,0.8663344979286194,0.8663344979286194,0.0,125.67603302001952,100.0,63280.54296875,0.0,1702.062255859375,1.0,280.1571350097656,283.3453063964844,299.09490966796875,303.2171325683594,293.1499938964844,293.1499938964844,279.45001220703125,38749.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389564156532288,1.0,0.0,0.0,3.609297037124634,3.609321117401123,8.692376809449343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.2392578125,0.0,1508.699462890625,1895.4371337890625,0.0,2831.966552734375,0.898715078830719,1.0,0.0,3.0,1.0,0.0
17752740,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8481417894363403,0.3220870196819305,0.2912201881408691,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9273236393928528,0.4179261326789856,0.396653801202774,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.909117877483368,0.39652881026268,0.278170496225357,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8954413533210754,0.3795841038227081,0.360627681016922,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7321277856826782,0.2037107795476913,0.9259963035583496,285.0138244628906,284.95001220703125,298.7191467285156,296.1107177734375,297.8515319824219,297.179443359375,285.01153564453125,1.0,0.5066638588905334,0.6698735356330872,0.6698735356330872,1.0,1.0,-2.704472541809082,1.1773723363876345,1.5271000862121582,0.566264271736145,0.9700692892074584,0.9700692892074584,0.0,114.67562866210938,88.0,62875.51953125,0.0,1652.788818359375,1.0,280.4429626464844,283.4621276855469,299.0893249511719,303.11199951171875,293.1499938964844,293.1499938964844,279.1499938964844,32991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310955166816711,1.0,0.0,0.0,3.741459369659424,3.741483688354492,9.340612336927734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.2412109375,0.0,1614.25048828125,1895.4371337890625,0.0,2758.64599609375,0.9234681725502014,1.0,0.0,3.0,1.0,0.0
17752800,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8481417894363403,0.3220870196819305,0.2912201881408691,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9273236393928528,0.4179261326789856,0.396653801202774,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.909117877483368,0.39652881026268,0.278170496225357,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8954413533210754,0.3795841038227081,0.360627681016922,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7321277856826782,0.2037107795476913,0.9259963035583496,285.0138244628906,284.95001220703125,298.7191467285156,296.1107177734375,297.8515319824219,297.179443359375,285.01153564453125,1.0,0.5066638588905334,0.6698735356330872,0.6698735356330872,1.0,1.0,-2.704472541809082,1.1773723363876345,1.5271000862121582,0.566264271736145,0.9700692892074584,0.9700692892074584,0.0,114.67562866210938,88.0,62875.51953125,0.0,1652.788818359375,1.0,280.4429626464844,283.4621276855469,299.0893249511719,303.11199951171875,293.1499938964844,293.1499938964844,279.1499938964844,32991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310955166816711,1.0,0.0,0.0,3.741459369659424,3.741483688354492,9.340612336927734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.2412109375,0.0,1614.25048828125,1895.4371337890625,0.0,2758.64599609375,0.9234681725502014,1.0,0.0,3.0,1.0,0.0
17752860,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8735854029655457,0.3220527172088623,0.2910202145576477,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9597060680389404,0.4186167418956756,0.3970948755741119,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9413363933563232,0.3968245685100555,0.2782378792762756,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9260279536247252,0.3803154230117798,0.361085295677185,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7529183030128479,0.2037853747606277,0.9248161315917968,284.9000549316406,284.95001220703125,298.7767944335937,296.1417541503906,297.8749694824219,297.177490234375,284.903076171875,1.0,0.4990909993648529,0.668084979057312,0.668084979057312,1.0,1.0,-2.703981399536133,1.176102876663208,1.5278786420822144,0.5651898384094238,0.8698625564575195,0.8698625564575195,0.0,103.5962142944336,76.0,63522.8046875,0.0,1601.007080078125,1.0,280.156982421875,283.3388977050781,299.1570129394531,303.29522705078125,293.1499938964844,293.1499938964844,279.45001220703125,38751.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379342555999756,1.0,0.0,0.0,3.628393888473511,3.628418207168579,8.784602982814249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.9462890625,0.0,1529.731689453125,1895.4371337890625,0.0,2822.4208984375,0.9029282927513124,1.0,0.0,3.0,1.0,0.0
17752920,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8735854029655457,0.3220527172088623,0.2910202145576477,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9597060680389404,0.4186167418956756,0.3970948755741119,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9413363933563232,0.3968245685100555,0.2782378792762756,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9260279536247252,0.3803154230117798,0.361085295677185,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7529183030128479,0.2037853747606277,0.9248161315917968,284.9000549316406,284.95001220703125,298.7767944335937,296.1417541503906,297.8749694824219,297.177490234375,284.903076171875,1.0,0.4990909993648529,0.668084979057312,0.668084979057312,1.0,1.0,-2.703981399536133,1.176102876663208,1.5278786420822144,0.5651898384094238,0.8698625564575195,0.8698625564575195,0.0,103.5962142944336,76.0,63522.8046875,0.0,1601.007080078125,1.0,280.156982421875,283.3388977050781,299.1570129394531,303.29522705078125,293.1499938964844,293.1499938964844,279.45001220703125,38751.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379342555999756,1.0,0.0,0.0,3.628393888473511,3.628418207168579,8.784602982814249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.9462890625,0.0,1529.731689453125,1895.4371337890625,0.0,2822.4208984375,0.9029282927513124,1.0,0.0,3.0,1.0,0.0
17752980,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9100751280784608,0.3229704797267914,0.2911376357078552,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9949917197227478,0.4201051294803619,0.3977850973606109,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9805977940559388,0.3980123698711395,0.278523176908493,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9679328799247742,0.381775438785553,0.3617719411849975,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7830328941345215,0.2042626440525055,0.9241174459457396,285.015625,284.95001220703125,298.83447265625,296.1727600097656,297.902099609375,297.1820068359375,285.01336669921875,1.0,0.4912938475608825,0.6662964224815369,0.6662964224815369,1.0,1.0,-2.705273389816284,1.175681471824646,1.5295919179916382,0.5644035935401917,0.975971221923828,0.975971221923828,0.0,91.87297821044922,94.0,63110.56640625,0.0,1548.791748046875,1.0,280.443115234375,283.4585266113281,299.1514892578125,303.1897277832031,293.1499938964844,293.1499938964844,279.1499938964844,33008.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301055431365967,1.0,0.0,0.0,3.7589077949523926,3.75893235206604,9.427936333850084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.091796875,0.0,1634.6939697265625,1895.4371337890625,0.0,2749.428466796875,0.9274277687072754,1.0,0.0,3.0,1.0,0.0
17753040,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9100751280784608,0.3229704797267914,0.2911376357078552,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9949917197227478,0.4201051294803619,0.3977850973606109,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9805977940559388,0.3980123698711395,0.278523176908493,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9679328799247742,0.381775438785553,0.3617719411849975,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7830328941345215,0.2042626440525055,0.9241174459457396,285.015625,284.95001220703125,298.83447265625,296.1727600097656,297.902099609375,297.1820068359375,285.01336669921875,1.0,0.4912938475608825,0.6662964224815369,0.6662964224815369,1.0,1.0,-2.705273389816284,1.175681471824646,1.5295919179916382,0.5644035935401917,0.975971221923828,0.975971221923828,0.0,91.87297821044922,94.0,63110.56640625,0.0,1548.791748046875,1.0,280.443115234375,283.4585266113281,299.1514892578125,303.1897277832031,293.1499938964844,293.1499938964844,279.1499938964844,33008.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301055431365967,1.0,0.0,0.0,3.7589077949523926,3.75893235206604,9.427936333850084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.091796875,0.0,1634.6939697265625,1895.4371337890625,0.0,2749.428466796875,0.9274277687072754,1.0,0.0,3.0,1.0,0.0
17753100,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9160751104354858,0.3230629563331604,0.2914063632488251,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9990000128746032,0.4205700159072876,0.3980709910392761,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9855996966362,0.3982709944248199,0.2788358330726623,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9736135601997375,0.3822383880615234,0.3623437881469726,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7876878380775452,0.2043730467557907,0.9248408675193788,284.8738708496094,284.95001220703125,298.8633117675781,296.188232421875,297.91436767578125,297.18194580078125,284.8684997558594,1.0,0.4913040101528168,0.6654021739959717,0.6654021739959717,1.0,1.0,-2.707885980606079,1.1763808727264404,1.5315049886703491,0.5645214319229126,0.8812733292579651,0.8812733292579651,0.0,90.5313491821289,94.0,64063.91796875,0.0,1546.271484375,1.0,280.1951904296875,283.29864501953125,299.2178039550781,303.4322814941406,293.1499938964844,293.1499938964844,279.1499938964844,36959.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358781933784485,1.0,0.0,0.0,3.738046884536743,3.738071918487549,9.323582048637036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.4765625,0.0,1640.7005615234375,1895.4371337890625,0.0,2803.230224609375,0.9235257506370544,1.0,0.0,3.0,1.0,0.0
17753160,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.910277545452118,0.3229449093341827,0.2913877665996551,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9955072999000548,0.420831024646759,0.3987159132957458,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9809569120407104,0.3983230888843536,0.2789407670497894,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.968670666217804,0.3825239241123199,0.3627029657363891,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7832782864570618,0.2043596506118774,0.9252037405967712,284.9005432128906,284.95001220703125,298.89215087890625,296.20367431640625,297.925537109375,297.1799621582031,284.90411376953125,1.0,0.49274343252182,0.664505124092102,0.664505124092102,1.0,1.0,-2.7095787525177,1.1766377687454224,1.5329408645629885,0.56443190574646,0.8758555054664612,0.8758555054664612,0.0,92.04975128173828,112.0,63864.16796875,0.0,1555.7017822265625,1.0,280.1568298339844,283.3329162597656,299.2198791503906,303.3788452148437,293.1499938964844,293.1499938964844,279.45001220703125,38670.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837069034576416,1.0,0.0,0.0,3.6524581909179688,3.652482509613037,8.901511705516896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.826171875,0.0,1555.899169921875,1895.4371337890625,0.0,2814.34375,0.9081501960754396,1.0,0.0,3.0,1.0,0.0
17753220,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.88799649477005,0.3237558007240295,0.2921326756477356,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9762269258499146,0.4222510755062103,0.4000970423221588,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9586687088012696,0.399436354637146,0.2797324359416961,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9449661374092102,0.3839187920093536,0.3640837967395782,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7647172212600708,0.2047513574361801,0.9277531504631042,285.0242919921875,284.95001220703125,298.9498291015625,296.2344665527344,297.9521179199219,297.18341064453125,285.0223083496094,1.0,0.4990895390510559,0.6627111434936523,0.6627111434936523,1.0,1.0,-2.717840671539306,1.1794472932815552,1.5383933782577517,0.5653131008148193,0.9907292127609252,0.9907292127609252,0.0,99.3499526977539,130.0,63578.8828125,0.0,1601.2042236328125,1.0,280.4432983398437,283.4578552246094,299.2153625488281,303.28125,293.1499938964844,293.1499938964844,279.1499938964844,32854.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296652436256409,1.0,0.0,0.0,3.787552833557129,3.787577629089356,9.572175940775196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.087890625,0.0,1667.233642578125,1895.4371337890625,0.0,2745.329833984375,0.9338316321372986,1.0,0.0,3.0,1.0,0.0
17753280,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.88799649477005,0.3237558007240295,0.2921326756477356,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9762269258499146,0.4222510755062103,0.4000970423221588,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9586687088012696,0.399436354637146,0.2797324359416961,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9449661374092102,0.3839187920093536,0.3640837967395782,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7647172212600708,0.2047513574361801,0.9277531504631042,285.0242919921875,284.95001220703125,298.9498291015625,296.2344665527344,297.9521179199219,297.18341064453125,285.0223083496094,1.0,0.4990895390510559,0.6627111434936523,0.6627111434936523,1.0,1.0,-2.717840671539306,1.1794472932815552,1.5383933782577517,0.5653131008148193,0.9907292127609252,0.9907292127609252,0.0,99.3499526977539,130.0,63578.8828125,0.0,1601.2042236328125,1.0,280.4432983398437,283.4578552246094,299.2153625488281,303.28125,293.1499938964844,293.1499938964844,279.1499938964844,32854.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296652436256409,1.0,0.0,0.0,3.787552833557129,3.787577629089356,9.572175940775196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.087890625,0.0,1667.233642578125,1895.4371337890625,0.0,2745.329833984375,0.9338316321372986,1.0,0.0,3.0,1.0,0.0
17753340,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8580239415168762,0.323518842458725,0.2926589846611023,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9426941871643066,0.4228077530860901,0.4013566374778747,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9226105809211732,0.3995749652385711,0.2803927361965179,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9092549681663512,0.3845073878765106,0.3653537034988403,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7402092814445496,0.2046611011028289,0.9303123950958252,284.8997802734375,284.95001220703125,299.0074462890625,296.2651672363281,297.97442626953125,297.17950439453125,284.9029541015625,1.0,0.5083392262458801,0.6609171032905579,0.6609171032905579,1.0,1.0,-2.725388526916504,1.181869626045227,1.5435189008712769,0.5661594867706299,0.8877202868461609,0.8877202868461609,0.0,111.42571258544922,148.0,64484.85546875,0.0,1668.144775390625,1.0,280.1565856933594,283.32012939453125,299.2841796875,303.48223876953125,293.1499938964844,293.1499938964844,279.45001220703125,38315.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372217416763306,1.0,0.0,0.0,3.699289083480835,3.6993141174316406,9.131242109106096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.4169921875,0.0,1606.2581787109375,1895.4371337890625,0.0,2815.769287109375,0.9182455539703368,1.0,0.0,3.0,1.0,0.0
17753400,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8580239415168762,0.323518842458725,0.2926589846611023,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9426941871643066,0.4228077530860901,0.4013566374778747,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9226105809211732,0.3995749652385711,0.2803927361965179,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9092549681663512,0.3845073878765106,0.3653537034988403,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7402092814445496,0.2046611011028289,0.9303123950958252,284.8997802734375,284.95001220703125,299.0074462890625,296.2651672363281,297.97442626953125,297.17950439453125,284.9029541015625,1.0,0.5083392262458801,0.6609171032905579,0.6609171032905579,1.0,1.0,-2.725388526916504,1.181869626045227,1.5435189008712769,0.5661594867706299,0.8877202868461609,0.8877202868461609,0.0,111.42571258544922,148.0,64484.85546875,0.0,1668.144775390625,1.0,280.1565856933594,283.32012939453125,299.2841796875,303.48223876953125,293.1499938964844,293.1499938964844,279.45001220703125,38315.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372217416763306,1.0,0.0,0.0,3.699289083480835,3.6993141174316406,9.131242109106096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.4169921875,0.0,1606.2581787109375,1895.4371337890625,0.0,2815.769287109375,0.9182455539703368,1.0,0.0,3.0,1.0,0.0
17753460,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.831638753414154,0.324146419763565,0.2934833467006683,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9082263112068176,0.4241015315055847,0.4028777182102203,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8906529545783997,0.400529682636261,0.2812664210796356,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8793591856956482,0.3857480585575104,0.3668534159660339,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7180873155593872,0.2048584371805191,0.9332757592201232,285.02935791015625,284.95001220703125,299.06500244140625,296.29571533203125,297.9999389648437,297.1813659667969,285.0276184082031,1.0,0.5191924571990967,0.658958911895752,0.658958911895752,1.0,1.0,-2.7346131801605225,1.1849830150604248,1.5496302843093872,0.5671522617340088,1.0,1.0,0.0,125.81871795654295,166.0,64154.64453125,0.0,1748.7579345703125,1.0,280.4436340332031,283.4518737792969,299.2781982421875,303.38214111328125,293.1499938964844,293.1499938964844,279.1499938964844,32988.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830169141292572,1.0,0.0,0.0,3.827418565750122,3.827443838119507,9.77473973762244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.5654296875,0.0,1716.0335693359375,1895.4371337890625,0.0,2750.020263671875,0.9428832530975342,1.0,0.0,3.0,1.0,0.0
17753520,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.831638753414154,0.324146419763565,0.2934833467006683,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9082263112068176,0.4241015315055847,0.4028777182102203,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8906529545783997,0.400529682636261,0.2812664210796356,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8793591856956482,0.3857480585575104,0.3668534159660339,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7180873155593872,0.2048584371805191,0.9332757592201232,285.02935791015625,284.95001220703125,299.06500244140625,296.29571533203125,297.9999389648437,297.1813659667969,285.0276184082031,1.0,0.5191924571990967,0.658958911895752,0.658958911895752,1.0,1.0,-2.7346131801605225,1.1849830150604248,1.5496302843093872,0.5671522617340088,1.0,1.0,0.0,125.81871795654295,166.0,64154.64453125,0.0,1748.7579345703125,1.0,280.4436340332031,283.4518737792969,299.2781982421875,303.38214111328125,293.1499938964844,293.1499938964844,279.1499938964844,32988.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830169141292572,1.0,0.0,0.0,3.827418565750122,3.827443838119507,9.77473973762244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.5654296875,0.0,1716.0335693359375,1895.4371337890625,0.0,2750.020263671875,0.9428832530975342,1.0,0.0,3.0,1.0,0.0
17753580,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8074749708175659,0.3237634897232055,0.2940416634082794,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8799756765365601,0.4245554208755493,0.4042133688926697,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8632204532623291,0.40053790807724,0.2819636762142181,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8530202507972717,0.3862043619155884,0.3681711554527282,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6956737637519836,0.2045982778072357,0.9358695149421692,284.8972473144531,284.95001220703125,299.1224975585937,296.3261108398437,298.0213623046875,297.1763000488281,284.89990234375,1.0,0.5309063196182251,0.6570007801055908,0.6570007801055908,1.0,1.0,-2.7424352169036865,1.18738055229187,1.555054783821106,0.5679293274879456,0.8990925550460815,0.8990925550460815,0.0,142.20265197753906,184.0,65125.6875,0.0,1837.066650390625,1.0,280.1568908691406,283.3050842285156,299.3454284667969,303.5854187011719,293.1499938964844,293.1499938964844,279.45001220703125,38150.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377857804298401,1.0,0.0,0.0,3.750144004821777,3.750169277191162,9.3840253612143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.3095703125,0.0,1663.996826171875,1895.4371337890625,0.0,2821.03515625,0.9292961359024048,1.0,0.0,3.0,1.0,0.0
17753640,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8074749708175659,0.3237634897232055,0.2940416634082794,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8799756765365601,0.4245554208755493,0.4042133688926697,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8632204532623291,0.40053790807724,0.2819636762142181,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8530202507972717,0.3862043619155884,0.3681711554527282,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6956737637519836,0.2045982778072357,0.9358695149421692,284.8972473144531,284.95001220703125,299.1224975585937,296.3261108398437,298.0213623046875,297.1763000488281,284.89990234375,1.0,0.5309063196182251,0.6570007801055908,0.6570007801055908,1.0,1.0,-2.7424352169036865,1.18738055229187,1.555054783821106,0.5679293274879456,0.8990925550460815,0.8990925550460815,0.0,142.20265197753906,184.0,65125.6875,0.0,1837.066650390625,1.0,280.1568908691406,283.3050842285156,299.3454284667969,303.5854187011719,293.1499938964844,293.1499938964844,279.45001220703125,38150.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377857804298401,1.0,0.0,0.0,3.750144004821777,3.750169277191162,9.3840253612143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.3095703125,0.0,1663.996826171875,1895.4371337890625,0.0,2821.03515625,0.9292961359024048,1.0,0.0,3.0,1.0,0.0
17753700,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7957469820976257,0.3239165842533111,0.2942592799663543,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.867578387260437,0.425062894821167,0.4048109352588653,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8513001799583435,0.400858461856842,0.282259076833725,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8416516780853271,0.3866821229457855,0.3687623143196106,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.685234010219574,0.2045716792345047,0.9368677735328674,285.03424072265625,284.95001220703125,299.15118408203125,296.3412170410156,298.03326416015625,297.1759033203125,285.0390930175781,1.0,0.5368601083755493,0.6560216546058655,0.6560216546058655,1.0,1.0,-2.7456750869750977,1.18827223777771,1.5574029684066772,0.5680575370788574,0.994708776473999,0.994708776473999,0.0,150.78280639648438,184.0,64447.74609375,0.0,1882.1927490234373,1.0,280.40460205078125,283.4541931152344,299.31201171875,303.39306640625,293.1499938964844,293.1499938964844,279.45001220703125,34016.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321747779846191,1.0,0.0,0.0,3.796510696411133,3.7965359687805176,9.61750856731669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.453125,0.0,1686.9217529296875,1895.4371337890625,0.0,2768.7001953125,0.9384971261024476,1.0,0.0,3.0,1.0,0.0
17753760,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7857347726821899,0.3242880702018738,0.2948542535305023,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8571341037750244,0.4257822036743164,0.4057581722736358,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8413291573524475,0.4013991951942444,0.282835990190506,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8320847749710083,0.3873464167118072,0.3696661293506622,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.6762769818305969,0.2046572864055633,0.9386477470397948,285.0365600585937,284.95001220703125,299.1798400878906,296.3562927246094,298.0462951660156,297.1775207519531,285.0361022949219,1.0,0.5429772138595581,0.6550133228302002,0.6550133228302002,1.0,1.0,-2.7514445781707764,1.1903177499771118,1.5611268281936646,0.5687997937202454,1.0,1.0,0.0,159.21401977539062,172.0,64679.3046875,0.0,1930.681884765625,1.0,280.44342041015625,283.4496154785156,299.3388671875,303.47833251953125,293.1499938964844,293.1499938964844,279.1499938964844,33551.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830798327922821,1.0,0.0,0.0,3.859101295471192,3.8591270446777344,9.937236882251457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.224609375,0.0,1759.1181640625,1895.4371337890625,0.0,2755.878662109375,0.9504773020744324,1.0,0.0,3.0,1.0,0.0
17753820,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.779403567314148,0.3238930106163025,0.2949900329113006,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8510515093803406,0.4262391328811645,0.4066688418388366,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8353154063224792,0.4013896882534027,0.2832045257091522,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.826461136341095,0.3877698183059692,0.3705247044563293,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6706002354621887,0.2043300420045852,0.9388669729232788,284.8951721191406,284.95001220703125,299.237060546875,296.3862609863281,298.0673828125,297.17254638671875,284.8975830078125,1.0,0.5461046099662781,0.6529965996742249,0.6529965996742249,1.0,1.0,-2.7544543743133545,1.190364122390747,1.564090132713318,0.5683766603469849,0.9073315262794496,0.9073315262794496,0.0,164.76339721679688,160.0,65628.625,0.0,1961.4554443359373,1.0,280.1566162109375,283.2927551269531,299.40478515625,303.67987060546875,293.1499938964844,293.1499938964844,278.8500061035156,38138.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381636142730713,1.0,0.0,0.0,3.7901413440704346,3.7901673316955566,9.585264706402086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.41015625,0.0,1711.3614501953125,1895.4371337890625,0.0,2824.562744140625,0.9381621479988098,1.0,0.0,3.0,1.0,0.0
17753880,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.779403567314148,0.3238930106163025,0.2949900329113006,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8510515093803406,0.4262391328811645,0.4066688418388366,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8353154063224792,0.4013896882534027,0.2832045257091522,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.826461136341095,0.3877698183059692,0.3705247044563293,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6706002354621887,0.2043300420045852,0.9388669729232788,284.8951721191406,284.95001220703125,299.237060546875,296.3862609863281,298.0673828125,297.17254638671875,284.8975830078125,1.0,0.5461046099662781,0.6529965996742249,0.6529965996742249,1.0,1.0,-2.7544543743133545,1.190364122390747,1.564090132713318,0.5683766603469849,0.9073315262794496,0.9073315262794496,0.0,164.76339721679688,160.0,65628.625,0.0,1961.4554443359373,1.0,280.1566162109375,283.2927551269531,299.40478515625,303.67987060546875,293.1499938964844,293.1499938964844,278.8500061035156,38138.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381636142730713,1.0,0.0,0.0,3.7901413440704346,3.7901673316955566,9.585264706402086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.41015625,0.0,1711.3614501953125,1895.4371337890625,0.0,2824.562744140625,0.9381621479988098,1.0,0.0,3.0,1.0,0.0
17753940,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7807443141937256,0.323455274105072,0.2944335341453552,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.85309237241745,0.4266091585159302,0.4068597853183746,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8369439840316772,0.4012616872787475,0.2830049693584442,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8283465504646301,0.3880670666694641,0.370675265789032,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6716517210006714,0.2039206773042678,0.936549723148346,284.8920288085937,284.95001220703125,299.2940979003906,296.416015625,298.08795166015625,297.1671142578125,284.8940124511719,1.0,0.5443865656852722,0.6509799361228943,0.6509799361228943,1.0,1.0,-2.751171588897705,1.187480092048645,1.5636916160583496,0.5662395358085632,0.8411468863487244,0.8411468863487244,0.0,163.0590057373047,148.0,65671.7421875,0.0,1948.2919921875,1.0,279.8576965332031,283.2738952636719,299.4173583984375,303.7065734863281,293.1499938964844,293.1499938964844,279.1499938964844,40706.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407971858978271,1.0,0.0,0.0,3.553527355194092,3.553551435470581,8.425828923463996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.40234375,0.0,1462.7470703125,1895.4371337890625,0.0,2849.164306640625,0.8885189294815063,1.0,0.0,3.0,1.0,0.0
17754000,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7807443141937256,0.323455274105072,0.2944335341453552,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.85309237241745,0.4266091585159302,0.4068597853183746,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8369439840316772,0.4012616872787475,0.2830049693584442,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8283465504646301,0.3880670666694641,0.370675265789032,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6716517210006714,0.2039206773042678,0.936549723148346,284.8920288085937,284.95001220703125,299.2940979003906,296.416015625,298.08795166015625,297.1671142578125,284.8940124511719,1.0,0.5443865656852722,0.6509799361228943,0.6509799361228943,1.0,1.0,-2.751171588897705,1.187480092048645,1.5636916160583496,0.5662395358085632,0.8411468863487244,0.8411468863487244,0.0,163.0590057373047,148.0,65671.7421875,0.0,1948.2919921875,1.0,279.8576965332031,283.2738952636719,299.4173583984375,303.7065734863281,293.1499938964844,293.1499938964844,279.1499938964844,40706.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407971858978271,1.0,0.0,0.0,3.553527355194092,3.553551435470581,8.425828923463996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.40234375,0.0,1462.7470703125,1895.4371337890625,0.0,2849.164306640625,0.8885189294815063,1.0,0.0,3.0,1.0,0.0
17754060,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.789379894733429,0.3243091702461242,0.2947155833244324,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8625553250312805,0.4282263517379761,0.4078616499900818,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8455953001976013,0.4023531675338745,0.2833921611309051,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8369759917259216,0.3893865942955017,0.3714456856250763,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6788792014122009,0.20417220890522,0.9357067942619324,284.99969482421875,284.95001220703125,299.3509521484375,296.4454650878906,298.1143798828125,297.17193603515625,284.9991455078125,1.0,0.5401968359947205,0.6490989327430725,0.6490989327430725,1.0,1.0,-2.753086566925049,1.187100529670715,1.5659860372543335,0.5653710961341858,0.9342768788337708,0.9342768788337708,0.0,156.2535858154297,136.0,65209.11328125,0.0,1919.3702392578125,1.0,280.1416931152344,283.38983154296875,299.4173583984375,303.5942687988281,293.1499938964844,293.1499938964844,278.8500061035156,33834.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314358592033386,1.0,0.0,0.0,3.668560981750488,3.6685848236083984,8.980175039141614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.1337890625,0.0,1537.63427734375,1895.4371337890625,0.0,2761.81591796875,0.9076420068740844,1.0,0.0,3.0,1.0,0.0
17754120,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.789379894733429,0.3243091702461242,0.2947155833244324,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8625553250312805,0.4282263517379761,0.4078616499900818,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8455953001976013,0.4023531675338745,0.2833921611309051,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8369759917259216,0.3893865942955017,0.3714456856250763,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6788792014122009,0.20417220890522,0.9357067942619324,284.99969482421875,284.95001220703125,299.3509521484375,296.4454650878906,298.1143798828125,297.17193603515625,284.9991455078125,1.0,0.5401968359947205,0.6490989327430725,0.6490989327430725,1.0,1.0,-2.753086566925049,1.187100529670715,1.5659860372543335,0.5653710961341858,0.9342768788337708,0.9342768788337708,0.0,156.2535858154297,136.0,65209.11328125,0.0,1919.3702392578125,1.0,280.1416931152344,283.38983154296875,299.4173583984375,303.5942687988281,293.1499938964844,293.1499938964844,278.8500061035156,33834.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314358592033386,1.0,0.0,0.0,3.668560981750488,3.6685848236083984,8.980175039141614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.1337890625,0.0,1537.63427734375,1895.4371337890625,0.0,2761.81591796875,0.9076420068740844,1.0,0.0,3.0,1.0,0.0
17754180,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8008138537406921,0.3242757320404053,0.2945729494094848,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8754162192344666,0.4291678965091705,0.4085907638072967,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8573431968688965,0.4026079475879669,0.2834768891334533,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8486203551292419,0.390034019947052,0.3718916475772857,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6888564825057983,0.2041473388671875,0.934397041797638,284.915283203125,284.95001220703125,299.4075927734375,296.47467041015625,298.1371765136719,297.1708374023437,284.9169311523437,1.0,0.5345255136489868,0.6472179889678955,0.6472179889678955,1.0,1.0,-2.752861499786377,1.1856762170791626,1.5671851634979248,0.5641230940818787,0.8558779954910278,0.8558779954910278,0.0,147.5720672607422,124.0,65762.859375,0.0,1878.2740478515625,1.0,279.85772705078125,283.2914123535156,299.4837341308594,303.7695617675781,293.1499938964844,293.1499938964844,279.1499938964844,38616.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836880087852478,1.0,0.0,0.0,3.5449883937835693,3.5450119972229004,8.385383694076154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.982421875,0.0,1438.45849609375,1895.4371337890625,0.0,2812.580322265625,0.8844649195671082,1.0,0.0,3.0,1.0,0.0
17754240,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8008138537406921,0.3242757320404053,0.2945729494094848,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8754162192344666,0.4291678965091705,0.4085907638072967,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8573431968688965,0.4026079475879669,0.2834768891334533,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8486203551292419,0.390034019947052,0.3718916475772857,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6888564825057983,0.2041473388671875,0.934397041797638,284.915283203125,284.95001220703125,299.4075927734375,296.47467041015625,298.1371765136719,297.1708374023437,284.9169311523437,1.0,0.5345255136489868,0.6472179889678955,0.6472179889678955,1.0,1.0,-2.752861499786377,1.1856762170791626,1.5671851634979248,0.5641230940818787,0.8558779954910278,0.8558779954910278,0.0,147.5720672607422,124.0,65762.859375,0.0,1878.2740478515625,1.0,279.85772705078125,283.2914123535156,299.4837341308594,303.7695617675781,293.1499938964844,293.1499938964844,279.1499938964844,38616.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836880087852478,1.0,0.0,0.0,3.5449883937835693,3.5450119972229004,8.385383694076154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.982421875,0.0,1438.45849609375,1895.4371337890625,0.0,2812.580322265625,0.8844649195671082,1.0,0.0,3.0,1.0,0.0
