time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8689784407615662,0.3319787383079529,0.2997826039791107,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.5120614171028137,0.4783534109592438,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9640222191810608,0.4444624483585357,0.3109294176101684,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.945196568965912,0.4201578497886657,0.3984860181808471,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7495118379592896,0.2104222029447555,0.9541963338851928,285.0123291015625,284.95001220703125,301.96051025390625,297.420166015625,299.1822509765625,297.2808532714844,285.0111083984375,1.0,0.5393009781837463,0.5656113028526306,0.5656113028526306,1.0,1.0,-2.931682109832764,1.18668794631958,1.7449941635131836,0.521165668964386,0.965482234954834,0.965482234954834,0.0,117.1050033569336,145.0,72363.875,0.0,2018.4774169921875,1.0,279.5429077148437,283.1822814941406,300.4108581542969,305.0743408203125,293.1499938964844,293.1499938964844,278.25,33066.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275265693664551,1.0,0.0,0.0,3.729442834854126,3.7294671535491934,9.280710173698026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.4833984375,0.0,1600.9378662109375,1895.4371337890625,0.0,2725.4326171875,0.920827865600586,1.0,0.0,3.0,1.0,0.0
17759940,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.84963059425354,0.3320800065994262,0.3004828095436096,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9862405061721802,0.5132840275764465,0.4863571226596832,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.941601037979126,0.4464243054389953,0.3127575814723968,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.92082417011261,0.4208536744117737,0.3997472524642944,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7342588305473328,0.210990771651268,0.9592421054840088,284.9136657714844,284.95001220703125,302.0196533203125,297.401123046875,299.1979064941406,297.2718505859375,284.9154052734375,1.0,0.5483825206756592,0.5637096762657166,0.5637096762657166,1.0,1.0,-2.951688528060913,1.1929447650909424,1.7587437629699707,0.5234498977661133,0.8822188973426819,0.8822188973426819,0.0,127.21016693115234,163.0,73316.8671875,0.0,2103.141357421875,1.0,279.25701904296875,283.0596618652344,300.42352294921875,305.2303466796875,293.1499938964844,293.1499938964844,278.54998779296875,37820.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352994918823242,1.0,0.0,0.0,3.648160696029663,3.648185014724731,8.880577411218837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.4697265625,0.0,1544.73828125,1895.4371337890625,0.0,2797.831787109375,0.9065831303596495,1.0,0.0,3.0,1.0,0.0
17760000,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.84963059425354,0.3320800065994262,0.3004828095436096,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9862405061721802,0.5132840275764465,0.4863571226596832,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.941601037979126,0.4464243054389953,0.3127575814723968,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.92082417011261,0.4208536744117737,0.3997472524642944,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7342588305473328,0.210990771651268,0.9592421054840088,284.9136657714844,284.95001220703125,302.0196533203125,297.401123046875,299.1979064941406,297.2718505859375,284.9154052734375,1.0,0.5483825206756592,0.5637096762657166,0.5637096762657166,1.0,1.0,-2.951688528060913,1.1929447650909424,1.7587437629699707,0.5234498977661133,0.8822188973426819,0.8822188973426819,0.0,127.21016693115234,163.0,73316.8671875,0.0,2103.141357421875,1.0,279.25701904296875,283.0596618652344,300.42352294921875,305.2303466796875,293.1499938964844,293.1499938964844,278.54998779296875,37820.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352994918823242,1.0,0.0,0.0,3.648160696029663,3.648185014724731,8.880577411218837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.4697265625,0.0,1544.73828125,1895.4371337890625,0.0,2797.831787109375,0.9065831303596495,1.0,0.0,3.0,1.0,0.0
17760060,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8276464343070984,0.3329025208950043,0.3015173077583313,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9613239765167236,0.5157082080841064,0.4887972474098205,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9129921197891236,0.449190616607666,0.3148922324180603,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8936806321144104,0.422137051820755,0.401290625333786,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7159331440925598,0.2117511332035064,0.9647300839424132,285.0152282714844,284.95001220703125,302.0790100097656,297.3797607421875,299.2188415527344,297.2727966308594,285.01324462890625,1.0,0.5590940713882446,0.5616024136543274,0.5616024136543274,1.0,1.0,-2.967132091522217,1.1969192028045654,1.7702127695083618,0.5239991545677185,0.9828697443008424,0.9828697443008424,0.0,141.15943908691406,181.0,73008.953125,0.0,2200.064208984375,1.0,279.54327392578125,283.16436767578125,300.3749389648437,305.08575439453125,293.1499938964844,293.1499938964844,278.25,32999.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312865495681763,1.0,0.0,0.0,3.77838397026062,3.778408765792847,9.525887776362651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.2646484375,0.0,1657.5047607421875,1895.4371337890625,0.0,2760.425537109375,0.931808590888977,1.0,0.0,3.0,1.0,0.0
17760120,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8276464343070984,0.3329025208950043,0.3015173077583313,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9613239765167236,0.5157082080841064,0.4887972474098205,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9129921197891236,0.449190616607666,0.3148922324180603,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8936806321144104,0.422137051820755,0.401290625333786,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7159331440925598,0.2117511332035064,0.9647300839424132,285.0152282714844,284.95001220703125,302.0790100097656,297.3797607421875,299.2188415527344,297.2727966308594,285.01324462890625,1.0,0.5590940713882446,0.5616024136543274,0.5616024136543274,1.0,1.0,-2.967132091522217,1.1969192028045654,1.7702127695083618,0.5239991545677185,0.9828697443008424,0.9828697443008424,0.0,141.15943908691406,181.0,73008.953125,0.0,2200.064208984375,1.0,279.54327392578125,283.16436767578125,300.3749389648437,305.08575439453125,293.1499938964844,293.1499938964844,278.25,32999.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312865495681763,1.0,0.0,0.0,3.77838397026062,3.778408765792847,9.525887776362651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.2646484375,0.0,1657.5047607421875,1895.4371337890625,0.0,2760.425537109375,0.931808590888977,1.0,0.0,3.0,1.0,0.0
17760180,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.805739164352417,0.3327006697654724,0.3021841943264007,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9328179955482484,0.517396867275238,0.4912289381027221,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8876949548721313,0.4509613811969757,0.3167748153209686,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8688161969184875,0.4225678145885467,0.4025575220584869,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6960920691490173,0.2120105326175689,0.9695582985877992,284.9058837890625,284.95001220703125,302.13848876953125,297.3564147949219,299.234619140625,297.265625,284.90802001953125,1.0,0.5706905722618103,0.5594951510429382,0.5594951510429382,1.0,1.0,-2.980453968048096,1.199859380722046,1.7805945873260498,0.524235188961029,0.8882281184196472,0.8882281184196472,0.0,157.44720458984375,199.0,73781.4921875,0.0,2306.24169921875,1.0,279.2567443847656,283.0353698730469,300.3780822753906,305.2180480957031,293.1499938964844,293.1499938964844,278.54998779296875,38068.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388773798942566,1.0,0.0,0.0,3.6891605854034415,3.689185380935669,9.08130800780782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.9560546875,0.0,1592.8182373046875,1895.4371337890625,0.0,2831.228271484375,0.9159008860588074,1.0,0.0,3.0,1.0,0.0
17760240,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.805739164352417,0.3327006697654724,0.3021841943264007,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9328179955482484,0.517396867275238,0.4912289381027221,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8876949548721313,0.4509613811969757,0.3167748153209686,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8688161969184875,0.4225678145885467,0.4025575220584869,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6960920691490173,0.2120105326175689,0.9695582985877992,284.9058837890625,284.95001220703125,302.13848876953125,297.3564147949219,299.234619140625,297.265625,284.90802001953125,1.0,0.5706905722618103,0.5594951510429382,0.5594951510429382,1.0,1.0,-2.980453968048096,1.199859380722046,1.7805945873260498,0.524235188961029,0.8882281184196472,0.8882281184196472,0.0,157.44720458984375,199.0,73781.4921875,0.0,2306.24169921875,1.0,279.2567443847656,283.0353698730469,300.3780822753906,305.2180480957031,293.1499938964844,293.1499938964844,278.54998779296875,38068.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388773798942566,1.0,0.0,0.0,3.6891605854034415,3.689185380935669,9.08130800780782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.9560546875,0.0,1592.8182373046875,1895.4371337890625,0.0,2831.228271484375,0.9159008860588074,1.0,0.0,3.0,1.0,0.0
17760300,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7951127886772156,0.3329724669456482,0.3025129735469818,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9193941950798036,0.5186501741409302,0.4924834072589874,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8766189813613892,0.4522510170936584,0.3177254498004913,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8578426837921143,0.4230709373950958,0.4031601548194885,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6868342757225037,0.2122496962547302,0.9717270135879515,285.0293273925781,284.95001220703125,302.16827392578125,297.3441772460937,299.244873046875,297.2660217285156,285.0319519042969,1.0,0.5766106247901917,0.5584415197372437,0.5584415197372437,1.0,1.0,-2.986825942993164,1.2011935710906982,1.7856322526931765,0.5241773128509521,0.9760783910751344,0.9760783910751344,0.0,165.95582580566406,199.0,73110.109375,0.0,2361.02001953125,1.0,279.5032043457031,283.1681213378906,300.3254699707031,304.997314453125,293.1499938964844,293.1499938964844,278.54998779296875,33873.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347236514091492,1.0,0.0,0.0,3.7414638996124254,3.741488218307495,9.34063450586109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11566.4658203125,0.0,1621.0146484375,1895.4371337890625,0.0,2792.460205078125,0.9259424209594728,1.0,0.0,3.0,1.0,0.0
17760360,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7859429717063904,0.3333765864372253,0.3031655550003052,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9081310033798218,0.5200565457344055,0.4940992295742035,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8671865463256836,0.4536912143230438,0.318945437669754,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8485011458396912,0.4237118065357208,0.404057502746582,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6788105964660645,0.2125697880983352,0.9745891094207764,285.0155029296875,284.95001220703125,302.19805908203125,297.3315734863281,299.25634765625,297.2684020996094,285.0137939453125,1.0,0.5827018022537231,0.557377815246582,0.557377815246582,1.0,1.0,-2.99553656578064,1.203520894050598,1.792015552520752,0.5246350765228271,0.9919756054878236,0.9919756054878236,0.0,174.3459930419922,202.0,73388.15625,0.0,2419.70361328125,1.0,279.5433654785156,283.1482238769531,300.325439453125,305.0614929199219,293.1499938964844,293.1499938964844,278.25,33169.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345741629600525,1.0,0.0,0.0,3.8111865520477295,3.811211824417114,9.692007552075663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12506.6943359375,0.0,1697.8853759765625,1895.4371337890625,0.0,2791.066162109375,0.939450740814209,1.0,0.0,3.0,1.0,0.0
17760420,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7741460204124451,0.3330837488174438,0.3035691678524017,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8952392935752869,0.5217562913894653,0.496398776769638,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8557276725769043,0.4554637968540191,0.3206906020641327,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8369443416595459,0.4240476191043854,0.4050468504428863,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6687412261962891,0.2126860320568084,0.9778480529785156,284.90142822265625,284.95001220703125,302.25762939453125,297.3056640625,299.2719421386719,297.2618713378906,284.9035949707031,1.0,0.5903971791267395,0.5552504062652588,0.5552504062652588,1.0,1.0,-3.006002426147461,1.205052137374878,1.8009504079818726,0.5241879820823669,0.8929339051246643,0.8929339051246643,0.0,185.8739471435547,205.0,74104.421875,0.0,2498.0634765625,1.0,279.2565002441406,283.0149841308594,300.32635498046875,305.1888732910156,293.1499938964844,293.1499938964844,278.54998779296875,38212.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419716358184814,1.0,0.0,0.0,3.7207536697387695,3.720778703689575,9.237514291271508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.4072265625,0.0,1630.192626953125,1895.4371337890625,0.0,2860.1416015625,0.9229949712753296,1.0,0.0,3.0,1.0,0.0
17760480,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7741460204124451,0.3330837488174438,0.3035691678524017,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8952392935752869,0.5217562913894653,0.496398776769638,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8557276725769043,0.4554637968540191,0.3206906020641327,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8369443416595459,0.4240476191043854,0.4050468504428863,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6687412261962891,0.2126860320568084,0.9778480529785156,284.90142822265625,284.95001220703125,302.25762939453125,297.3056640625,299.2719421386719,297.2618713378906,284.9035949707031,1.0,0.5903971791267395,0.5552504062652588,0.5552504062652588,1.0,1.0,-3.006002426147461,1.205052137374878,1.8009504079818726,0.5241879820823669,0.8929339051246643,0.8929339051246643,0.0,185.8739471435547,205.0,74104.421875,0.0,2498.0634765625,1.0,279.2565002441406,283.0149841308594,300.32635498046875,305.1888732910156,293.1499938964844,293.1499938964844,278.54998779296875,38212.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419716358184814,1.0,0.0,0.0,3.7207536697387695,3.720778703689575,9.237514291271508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.4072265625,0.0,1630.192626953125,1895.4371337890625,0.0,2860.1416015625,0.9229949712753296,1.0,0.0,3.0,1.0,0.0
17760540,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7677388787269592,0.3337637484073639,0.3041780591011047,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8886032104492188,0.5244215130805969,0.4988952875137329,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8500139117240906,0.4582820534706116,0.3226321339607239,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8306998610496521,0.4251704812049866,0.4061359763145447,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6632497310638428,0.2131913900375366,0.9807726144790648,285.0132751464844,284.95001220703125,302.3171081542969,297.2790832519531,299.2938232421875,297.2659912109375,285.0114440917969,1.0,0.5959617495536804,0.5531229972839355,0.5531229972839355,1.0,1.0,-3.016887664794922,1.206737041473389,1.810150504112244,0.5235907435417175,0.9963705539703368,0.9963705539703368,0.0,193.27626037597656,208.0,73576.4296875,0.0,2556.529052734375,1.0,279.5437316894531,283.1318359375,300.271484375,305.0216979980469,293.1499938964844,293.1499938964844,278.25,33367.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373692035675049,1.0,0.0,0.0,3.83491563796997,3.834941148757935,9.81307039182866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.9287109375,0.0,1728.0977783203125,1895.4371337890625,0.0,2817.145751953125,0.9448522329330444,1.0,0.0,3.0,1.0,0.0
17760600,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7677388787269592,0.3337637484073639,0.3041780591011047,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8886032104492188,0.5244215130805969,0.4988952875137329,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8500139117240906,0.4582820534706116,0.3226321339607239,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8306998610496521,0.4251704812049866,0.4061359763145447,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6632497310638428,0.2131913900375366,0.9807726144790648,285.0132751464844,284.95001220703125,302.3171081542969,297.2790832519531,299.2938232421875,297.2659912109375,285.0114440917969,1.0,0.5959617495536804,0.5531229972839355,0.5531229972839355,1.0,1.0,-3.016887664794922,1.206737041473389,1.810150504112244,0.5235907435417175,0.9963705539703368,0.9963705539703368,0.0,193.27626037597656,208.0,73576.4296875,0.0,2556.529052734375,1.0,279.5437316894531,283.1318359375,300.271484375,305.0216979980469,293.1499938964844,293.1499938964844,278.25,33367.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373692035675049,1.0,0.0,0.0,3.83491563796997,3.834941148757935,9.81307039182866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.9287109375,0.0,1728.0977783203125,1895.4371337890625,0.0,2817.145751953125,0.9448522329330444,1.0,0.0,3.0,1.0,0.0
17760660,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7628144025802612,0.3335207104682922,0.3044134378433227,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8837782144546509,0.5261344909667969,0.5009884834289551,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8459488749504089,0.4601790010929107,0.3242975175380707,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8260238170623779,0.4255274534225464,0.4069202542304992,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6591920256614685,0.2133164852857589,0.982978880405426,284.8988647460937,284.95001220703125,302.3764343261719,297.2523193359375,299.3095703125,297.26055908203125,284.9010925292969,1.0,0.6002854108810425,0.5510133504867554,0.5510133504867554,1.0,1.0,-3.0252926349639893,1.2072845697402954,1.8180080652236936,0.5226176381111145,0.8954010009765625,0.8954010009765625,0.0,199.12258911132807,196.0,74239.90625,0.0,2602.613525390625,1.0,279.2563781738281,282.99920654296875,300.27154541015625,305.1428527832031,293.1499938964844,293.1499938964844,278.54998779296875,38350.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444482684135437,1.0,0.0,0.0,3.739669561386109,3.739694833755493,9.331677688351192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.26171875,0.0,1653.25537109375,1895.4371337890625,0.0,2883.302490234375,0.9273033142089844,1.0,0.0,3.0,1.0,0.0
17760720,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7628144025802612,0.3335207104682922,0.3044134378433227,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8837782144546509,0.5261344909667969,0.5009884834289551,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8459488749504089,0.4601790010929107,0.3242975175380707,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8260238170623779,0.4255274534225464,0.4069202542304992,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6591920256614685,0.2133164852857589,0.982978880405426,284.8988647460937,284.95001220703125,302.3764343261719,297.2523193359375,299.3095703125,297.26055908203125,284.9010925292969,1.0,0.6002854108810425,0.5510133504867554,0.5510133504867554,1.0,1.0,-3.0252926349639893,1.2072845697402954,1.8180080652236936,0.5226176381111145,0.8954010009765625,0.8954010009765625,0.0,199.12258911132807,196.0,74239.90625,0.0,2602.613525390625,1.0,279.2563781738281,282.99920654296875,300.27154541015625,305.1428527832031,293.1499938964844,293.1499938964844,278.54998779296875,38350.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444482684135437,1.0,0.0,0.0,3.739669561386109,3.739694833755493,9.331677688351192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.26171875,0.0,1653.25537109375,1895.4371337890625,0.0,2883.302490234375,0.9273033142089844,1.0,0.0,3.0,1.0,0.0
17760780,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7654293775558472,0.3342742621898651,0.3047214448451996,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8878867030143738,0.5288309454917908,0.5031309723854065,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8499502539634705,0.4631525576114654,0.3260624706745147,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8288832306861877,0.4266952872276306,0.4076670706272125,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6615890264511108,0.2138612419366836,0.9842491745948792,285.0118408203125,284.95001220703125,302.4355163574219,297.225830078125,299.3316955566406,297.2662048339844,285.010009765625,1.0,0.5995424389839172,0.5489036440849304,0.5489036440849304,1.0,1.0,-3.032780885696411,1.2074007987976074,1.8253802061080933,0.5212675929069519,0.9985238909721376,0.9985238909721376,0.0,196.8618011474609,184.0,73623.109375,0.0,2605.244873046875,1.0,279.5438232421875,283.1185607910156,300.2167663574219,304.970458984375,293.1499938964844,293.1499938964844,278.25,33502.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395569920539856,1.0,0.0,0.0,3.848532915115357,3.84855842590332,9.882884342005127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.28125,0.0,1745.7674560546875,1895.4371337890625,0.0,2837.576416015625,0.948020339012146,1.0,0.0,3.0,1.0,0.0
17760840,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7654293775558472,0.3342742621898651,0.3047214448451996,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8878867030143738,0.5288309454917908,0.5031309723854065,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8499502539634705,0.4631525576114654,0.3260624706745147,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8288832306861877,0.4266952872276306,0.4076670706272125,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6615890264511108,0.2138612419366836,0.9842491745948792,285.0118408203125,284.95001220703125,302.4355163574219,297.225830078125,299.3316955566406,297.2662048339844,285.010009765625,1.0,0.5995424389839172,0.5489036440849304,0.5489036440849304,1.0,1.0,-3.032780885696411,1.2074007987976074,1.8253802061080933,0.5212675929069519,0.9985238909721376,0.9985238909721376,0.0,196.8618011474609,184.0,73623.109375,0.0,2605.244873046875,1.0,279.5438232421875,283.1185607910156,300.2167663574219,304.970458984375,293.1499938964844,293.1499938964844,278.25,33502.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395569920539856,1.0,0.0,0.0,3.848532915115357,3.84855842590332,9.882884342005127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.28125,0.0,1745.7674560546875,1895.4371337890625,0.0,2837.576416015625,0.948020339012146,1.0,0.0,3.0,1.0,0.0
17760900,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7684831619262695,0.3342863321304321,0.3048523366451263,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8920230865478516,0.5297957062721252,0.5041717886924744,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8538495898246765,0.4642607867717743,0.326930820941925,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8320798277854919,0.4269918203353882,0.4080319404602051,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6643581986427307,0.214015707373619,0.9848480820655824,284.86993408203125,284.95001220703125,302.4649658203125,297.2128601074219,299.3402404785156,297.26513671875,284.8660888671875,1.0,0.5982091426849365,0.5478488206863403,0.5478488206863403,1.0,1.0,-3.036398410797119,1.2073726654052734,1.8290257453918457,0.5206393003463745,0.9018344879150392,0.9018344879150392,0.0,193.90652465820312,184.0,74545.21875,0.0,2596.859375,1.0,279.2933044433594,282.9575500488281,300.2447814941406,305.1828308105469,293.1499938964844,293.1499938964844,278.25,37114.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450785875320435,1.0,0.0,0.0,3.8253493309021,3.8253753185272217,9.764172546056216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.1650390625,0.0,1745.88671875,1895.4371337890625,0.0,2889.199462890625,0.9434305429458618,1.0,0.0,3.0,1.0,0.0
17760960,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7716336250305176,0.3341512680053711,0.3046037554740906,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8963891863822937,0.5305905938148499,0.5047910213470459,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8579630255699158,0.4652279615402221,0.3274969160556793,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.835464358329773,0.4271311163902282,0.4080438315868377,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6672924757003784,0.2140732556581497,0.9845396280288696,284.8957824707031,284.95001220703125,302.49432373046875,297.2001037597656,299.3474426269531,297.26202392578125,284.898193359375,1.0,0.5962852835655212,0.5468417406082153,0.5468417406082153,1.0,1.0,-3.037170648574829,1.2061688899993896,1.831001877784729,0.5194309949874878,0.894965648651123,0.894965648651123,0.0,190.5146026611328,172.0,74200.21875,0.0,2580.76708984375,1.0,279.2564392089844,282.98602294921875,300.2177429199219,305.0871276855469,293.1499938964844,293.1499938964844,278.54998779296875,38537.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463074564933777,1.0,0.0,0.0,3.747783899307251,3.747809410095215,9.372217846248532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.9736328125,0.0,1664.1949462890625,1895.4371337890625,0.0,2900.6982421875,0.9292168021202089,1.0,0.0,3.0,1.0,0.0
17761020,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7812409996986389,0.335018515586853,0.3047617077827453,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.908876359462738,0.5332489609718323,0.5066311955451965,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8696889877319336,0.4682825803756714,0.3291219174861908,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8453395366668701,0.4283566772937774,0.408579409122467,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6758841276168823,0.2147110402584076,0.98498272895813,285.0127258300781,284.95001220703125,302.5504455566406,297.1765441894531,299.3691711425781,297.2689208984375,285.0108947753906,1.0,0.5918303728103638,0.5449081063270569,0.5449081063270569,1.0,1.0,-3.0426950454711914,1.2056125402450562,1.8370823860168457,0.5177942514419556,0.9978812336921692,0.9978812336921692,0.0,181.6981964111328,172.0,73533.2578125,0.0,2545.564208984375,1.0,279.5427551269531,283.1101379394531,300.1642761230469,304.9082946777344,293.1499938964844,293.1499938964844,278.54998779296875,33563.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409972190856934,1.0,0.0,0.0,3.849849224090576,3.849874973297119,9.889645298244432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.3017578125,0.0,1747.8583984375,1895.4371337890625,0.0,2851.033447265625,0.9483773112297058,1.0,0.0,3.0,1.0,0.0
17761080,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7817295789718628,0.3350535333156585,0.3047833442687988,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9095256328582764,0.5333585143089294,0.5067238807678223,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8702742457389832,0.4684086740016937,0.3292019963264465,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8458386063575745,0.4284090101718902,0.408616304397583,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6763195991516113,0.2147404849529266,0.9850412607192992,285.01092529296875,284.95001220703125,302.5527648925781,297.17559814453125,299.3700561523437,297.2691955566406,285.0091857910156,1.0,0.5916333198547363,0.5448275208473206,0.5448275208473206,1.0,1.0,-3.043043613433838,1.2056392431259155,1.8374043703079224,0.5177547931671143,0.9983387589454652,0.9983387589454652,0.0,181.2862243652344,160.0,73546.25,0.0,2544.0869140625,1.0,279.5438842773437,283.1083068847656,300.1648254394531,304.9123229980469,293.1499938964844,293.1499938964844,278.25,33594.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410544395446777,1.0,0.0,0.0,3.853066921234131,3.853092432022095,9.906183322527795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.552734375,0.0,1752.04052734375,1895.4371337890625,0.0,2851.568115234375,0.9491108059883118,1.0,0.0,3.0,1.0,0.0
17761140,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7935916781425476,0.3350550234317779,0.3046426773071289,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9261984825134276,0.5351616740226746,0.5082845091819763,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8848015666007996,0.4706581532955169,0.3306533694267273,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8583055734634399,0.4289425611495971,0.408941388130188,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6871082782745361,0.2150617986917495,0.985144019126892,284.8964538574219,284.95001220703125,302.6107482910156,297.15283203125,299.3857116699219,297.2657470703125,284.898681640625,1.0,0.5861926674842834,0.5428133010864258,0.5428133010864258,1.0,1.0,-3.04701828956604,1.2042226791381836,1.8427956104278564,0.5158050060272217,0.8957300186157227,0.8957300186157227,0.0,171.18637084960938,148.0,74129.21875,0.0,2499.138671875,1.0,279.2562866210937,282.9771423339844,300.16925048828125,305.0316162109375,293.1499938964844,293.1499938964844,278.54998779296875,38537.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475878834724426,1.0,0.0,0.0,3.751330137252808,3.751355648040772,9.389962087880122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.375,0.0,1668.36376953125,1895.4371337890625,0.0,2912.68359375,0.9300296306610109,1.0,0.0,3.0,1.0,0.0
17761200,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7935916781425476,0.3350550234317779,0.3046426773071289,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9261984825134276,0.5351616740226746,0.5082845091819763,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8848015666007996,0.4706581532955169,0.3306533694267273,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8583055734634399,0.4289425611495971,0.408941388130188,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6871082782745361,0.2150617986917495,0.985144019126892,284.8964538574219,284.95001220703125,302.6107482910156,297.15283203125,299.3857116699219,297.2657470703125,284.898681640625,1.0,0.5861926674842834,0.5428133010864258,0.5428133010864258,1.0,1.0,-3.04701828956604,1.2042226791381836,1.8427956104278564,0.5158050060272217,0.8957300186157227,0.8957300186157227,0.0,171.18637084960938,148.0,74129.21875,0.0,2499.138671875,1.0,279.2562866210937,282.9771423339844,300.16925048828125,305.0316162109375,293.1499938964844,293.1499938964844,278.54998779296875,38537.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475878834724426,1.0,0.0,0.0,3.751330137252808,3.751355648040772,9.389962087880122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.375,0.0,1668.36376953125,1895.4371337890625,0.0,2912.68359375,0.9300296306610109,1.0,0.0,3.0,1.0,0.0
17761260,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8088439106941223,0.336053729057312,0.3048373162746429,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.947356104850769,0.5379505753517151,0.5101605653762817,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9033360481262208,0.4739899933338165,0.3324077427387237,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8746307492256165,0.4303008019924164,0.4095116555690765,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7008420825004578,0.2158137261867523,0.9856650233268738,285.01226806640625,284.95001220703125,302.668212890625,297.1322631835937,299.4082336425781,297.27349853515625,285.01055908203125,1.0,0.580322265625,0.5408969521522522,0.5408969521522522,1.0,1.0,-3.0529205799102783,1.2037715911865234,1.8491489887237549,0.514166533946991,1.0,1.0,0.0,159.88394165039062,136.0,73487.0390625,0.0,2451.42138671875,1.0,279.5438842773437,283.1005859375,300.1204833984375,304.86181640625,293.1499938964844,293.1499938964844,278.25,33586.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421325087547302,1.0,0.0,0.0,3.8564882278442383,3.856513977050781,9.923784318743856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.4541015625,0.0,1756.181884765625,1895.4371337890625,0.0,2861.645751953125,0.949886441230774,1.0,0.0,3.0,1.0,0.0
17761320,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8088439106941223,0.336053729057312,0.3048373162746429,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.947356104850769,0.5379505753517151,0.5101605653762817,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9033360481262208,0.4739899933338165,0.3324077427387237,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8746307492256165,0.4303008019924164,0.4095116555690765,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7008420825004578,0.2158137261867523,0.9856650233268738,285.01226806640625,284.95001220703125,302.668212890625,297.1322631835937,299.4082336425781,297.27349853515625,285.01055908203125,1.0,0.580322265625,0.5408969521522522,0.5408969521522522,1.0,1.0,-3.0529205799102783,1.2037715911865234,1.8491489887237549,0.514166533946991,1.0,1.0,0.0,159.88394165039062,136.0,73487.0390625,0.0,2451.42138671875,1.0,279.5438842773437,283.1005859375,300.1204833984375,304.86181640625,293.1499938964844,293.1499938964844,278.25,33586.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421325087547302,1.0,0.0,0.0,3.8564882278442383,3.856513977050781,9.923784318743856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.4541015625,0.0,1756.181884765625,1895.4371337890625,0.0,2861.645751953125,0.949886441230774,1.0,0.0,3.0,1.0,0.0
17761380,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8246566653251648,0.3361257016658783,0.3047260642051697,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9689730405807496,0.5397379994392395,0.511674165725708,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9258827567100524,0.4763478934764862,0.333910584449768,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8933388590812683,0.4308933317661285,0.4098555445671081,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7158010601997375,0.2161944806575775,0.9858574867248536,284.8959350585937,284.95001220703125,302.72509765625,297.1144714355469,299.4233703613281,297.2699584960937,284.89825439453125,1.0,0.5741938352584839,0.5389805436134338,0.5389805436134338,1.0,1.0,-3.0570664405822754,1.202507495880127,1.8545588254928589,0.512285053730011,0.8969646692276001,0.8969646692276001,0.0,148.6552734375,124.0,74108.53125,0.0,2400.62744140625,1.0,279.25604248046875,282.967529296875,300.1304626464844,304.9891052246094,293.1499938964844,293.1499938964844,278.54998779296875,38509.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485694527626038,1.0,0.0,0.0,3.757632732391357,3.757658243179321,9.421540880794056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.6591796875,0.0,1675.57421875,1895.4371337890625,0.0,2921.873779296875,0.9313498139381408,1.0,0.0,3.0,1.0,0.0
17761440,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8246566653251648,0.3361257016658783,0.3047260642051697,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9689730405807496,0.5397379994392395,0.511674165725708,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9258827567100524,0.4763478934764862,0.333910584449768,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8933388590812683,0.4308933317661285,0.4098555445671081,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7158010601997375,0.2161944806575775,0.9858574867248536,284.8959350585937,284.95001220703125,302.72509765625,297.1144714355469,299.4233703613281,297.2699584960937,284.89825439453125,1.0,0.5741938352584839,0.5389805436134338,0.5389805436134338,1.0,1.0,-3.0570664405822754,1.202507495880127,1.8545588254928589,0.512285053730011,0.8969646692276001,0.8969646692276001,0.0,148.6552734375,124.0,74108.53125,0.0,2400.62744140625,1.0,279.25604248046875,282.967529296875,300.1304626464844,304.9891052246094,293.1499938964844,293.1499938964844,278.54998779296875,38509.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485694527626038,1.0,0.0,0.0,3.757632732391357,3.757658243179321,9.421540880794056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.6591796875,0.0,1675.57421875,1895.4371337890625,0.0,2921.873779296875,0.9313498139381408,1.0,0.0,3.0,1.0,0.0
17761500,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8334699273109436,0.3365698456764221,0.3046609461307525,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9798980355262756,0.5410326719284058,0.5123968720436096,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9391449689865112,0.4779766499996185,0.3346660733222961,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9040761590003968,0.4315104484558105,0.4099892079830169,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7236185073852539,0.2165339589118957,0.9857558608055116,285.02496337890625,284.95001220703125,302.7532958984375,297.10675048828125,299.4335632324219,297.2727355957031,285.02764892578125,1.0,0.5710087418556213,0.5380223989486694,0.5380223989486694,1.0,1.0,-3.058797836303711,1.2017297744750977,1.857067942619324,0.5111396908760071,0.9863333702087402,0.9863333702087402,0.0,142.8950653076172,124.0,73292.1171875,0.0,2373.793701171875,1.0,279.50457763671875,283.1084899902344,300.08172607421875,304.7625732421875,293.1499938964844,293.1499938964844,278.54998779296875,34340.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437478542327881,1.0,0.0,0.0,3.799954891204834,3.7999801635742174,9.634965181248845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.6728515625,0.0,1693.561279296875,1895.4371337890625,0.0,2876.7509765625,0.9393979907035828,1.0,0.0,3.0,1.0,0.0
17761560,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.844335675239563,0.3371789157390594,0.3049448132514953,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9915835857391356,0.542495846748352,0.5134942531585693,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9544627666473388,0.4797722399234772,0.3357100486755371,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9180276989936828,0.4322984516620636,0.4104436635971069,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7328290939331055,0.2169857323169708,0.9864495992660522,285.0140380859375,284.95001220703125,302.78131103515625,297.0998840332031,299.445068359375,297.2776184082031,285.0124816894531,1.0,0.5679195523262024,0.5370655059814453,0.5370655059814453,1.0,1.0,-3.063091278076172,1.2020429372787476,1.8610483407974243,0.5105426907539368,1.0,1.0,0.0,136.73934936523438,127.0,73479.59375,0.0,2349.570068359375,1.0,279.5437927246094,283.0935974121094,300.087158203125,304.8251953125,293.1499938964844,293.1499938964844,278.25,33595.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429226875305176,1.0,0.0,0.0,3.861711263656616,3.861737012863159,9.95068262454879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.2353515625,0.0,1762.6739501953125,1895.4371337890625,0.0,2869.03369140625,0.9511387348175048,1.0,0.0,3.0,1.0,0.0
17761620,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8544116616249084,0.3372728824615478,0.305092453956604,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.544313371181488,0.5122804045677185,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9682554006576538,0.482177585363388,0.337432324886322,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9316444396972656,0.4329153299331665,0.4110588729381561,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7414863705635071,0.2173746675252914,0.987872838973999,284.897216796875,284.95001220703125,302.8367919921875,297.089111328125,299.45928955078125,297.2738342285156,284.8992004394531,1.0,0.5659422278404236,0.5351517796516418,0.5351517796516418,1.0,1.0,-3.068584680557251,1.201322078704834,1.867262482643128,0.5085647702217102,0.9000222682952881,0.9000222682952881,0.0,131.656494140625,130.0,74161.734375,0.0,2331.38720703125,1.0,279.2567749023437,282.9593811035156,300.1039428710937,304.96295166015625,293.1499938964844,293.1499938964844,278.54998779296875,38416.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491716980934143,1.0,0.0,0.0,3.7672312259674072,3.767256736755371,9.469735005041002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.9453125,0.0,1686.210205078125,1895.4371337890625,0.0,2927.512939453125,0.933357298374176,1.0,0.0,3.0,1.0,0.0
17761680,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8544116616249084,0.3372728824615478,0.305092453956604,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.544313371181488,0.5122804045677185,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9682554006576538,0.482177585363388,0.337432324886322,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9316444396972656,0.4329153299331665,0.4110588729381561,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7414863705635071,0.2173746675252914,0.987872838973999,284.897216796875,284.95001220703125,302.8367919921875,297.089111328125,299.45928955078125,297.2738342285156,284.8992004394531,1.0,0.5659422278404236,0.5351517796516418,0.5351517796516418,1.0,1.0,-3.068584680557251,1.201322078704834,1.867262482643128,0.5085647702217102,0.9000222682952881,0.9000222682952881,0.0,131.656494140625,130.0,74161.734375,0.0,2331.38720703125,1.0,279.2567749023437,282.9593811035156,300.1039428710937,304.96295166015625,293.1499938964844,293.1499938964844,278.54998779296875,38416.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491716980934143,1.0,0.0,0.0,3.7672312259674072,3.767256736755371,9.469735005041002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.9453125,0.0,1686.210205078125,1895.4371337890625,0.0,2927.512939453125,0.933357298374176,1.0,0.0,3.0,1.0,0.0
