time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7684371471405029,0.3373279273509979,0.307712197303772,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.912849485874176,0.5709744691848755,0.5434694886207581,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.964151918888092,0.663296103477478,0.4643617570400238,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8461880683898926,0.4549509882926941,0.4345391690731048,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6737616062164307,0.2251051217317581,1.0350189208984375,284.9092712402344,284.95001220703125,302.14093017578125,295.8539428710937,298.8550109863281,297.2648620605469,284.909912109375,1.0,0.645171046257019,0.430147260427475,0.430147260427475,1.0,1.0,-3.344529151916504,1.087009072303772,2.2575199604034424,0.3300016820430755,0.8538145422935486,0.8538145422935486,0.0,209.2349395751953,184.0,70393.65625,0.0,3325.777099609375,1.0,279.15771484375,282.9008483886719,298.86737060546875,303.4643859863281,293.1499938964844,293.1499938964844,278.45001220703125,38565.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788610100746155,1.0,0.0,0.0,3.5470011234283447,3.5470244884490967,8.394907808906282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.3291015625,0.0,1440.2200927734375,1895.4371337890625,0.0,3205.90576171875,0.8847013115882874,1.0,0.0,3.0,1.0,0.0
17769240,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7684371471405029,0.3373279273509979,0.307712197303772,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.912849485874176,0.5709744691848755,0.5434694886207581,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.964151918888092,0.663296103477478,0.4643617570400238,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8461880683898926,0.4549509882926941,0.4345391690731048,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6737616062164307,0.2251051217317581,1.0350189208984375,284.9092712402344,284.95001220703125,302.14093017578125,295.8539428710937,298.8550109863281,297.2648620605469,284.909912109375,1.0,0.645171046257019,0.430147260427475,0.430147260427475,1.0,1.0,-3.344529151916504,1.087009072303772,2.2575199604034424,0.3300016820430755,0.8538145422935486,0.8538145422935486,0.0,209.2349395751953,184.0,70393.65625,0.0,3325.777099609375,1.0,279.15771484375,282.9008483886719,298.86737060546875,303.4643859863281,293.1499938964844,293.1499938964844,278.45001220703125,38565.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788610100746155,1.0,0.0,0.0,3.5470011234283447,3.5470244884490967,8.394907808906282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.3291015625,0.0,1440.2200927734375,1895.4371337890625,0.0,3205.90576171875,0.8847013115882874,1.0,0.0,3.0,1.0,0.0
17769300,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.773864209651947,0.3374232351779938,0.3073808550834656,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9201551675796508,0.5708119869232178,0.5428581237792969,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.97199684381485,0.6655900478363037,0.4655622839927673,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8519854545593262,0.45505490899086,0.4342191517353058,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6788603067398071,0.2252998650074005,1.034319519996643,285.01434326171875,284.95001220703125,302.1291809082031,295.8502197265625,298.8510437011719,297.2678527832031,285.01446533203125,1.0,0.6419082880020142,0.4295763373374939,0.4295763373374939,1.0,1.0,-3.3436062335968018,1.085190773010254,2.258415460586548,0.3279654383659363,0.9282374382019044,0.9282374382019044,0.0,203.3041839599609,184.0,69640.96875,0.0,3289.844482421875,1.0,279.39923095703125,283.0208435058594,298.821533203125,303.2507019042969,293.1499938964844,293.1499938964844,278.45001220703125,34045.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736294507980347,1.0,0.0,0.0,3.59850811958313,3.5985312461853027,8.640487862976443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.1787109375,0.0,1462.2137451171875,1895.4371337890625,0.0,3156.853759765625,0.8939383029937744,1.0,0.0,3.0,1.0,0.0
17769360,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7802785634994507,0.337581604719162,0.3073035776615143,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9287821650505066,0.5707409977912903,0.5425533056259155,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.980327844619751,0.6679038405418396,0.4670188426971435,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.858792781829834,0.4552476108074188,0.4341530203819275,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.684808611869812,0.2255720049142837,1.0342954397201538,284.9927673339844,284.95001220703125,302.1161499023437,295.8465576171875,298.84716796875,297.2714538574219,284.9913330078125,1.0,0.6387451887130737,0.429017961025238,0.429017961025238,1.0,1.0,-3.344787836074829,1.0841625928878784,2.26062536239624,0.3263843953609466,0.9318718910217284,0.9318718910217284,0.0,197.0836944580078,172.0,69777.1171875,0.0,3257.017822265625,1.0,279.4424133300781,283.003662109375,298.829833984375,303.3099975585937,293.1499938964844,293.1499938964844,278.1499938964844,33663.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723892569541931,1.0,0.0,0.0,3.6575772762298575,3.657601118087769,8.926481882554071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.384765625,0.0,1524.0958251953125,1895.4371337890625,0.0,3145.221923828125,0.9050725102424622,1.0,0.0,3.0,1.0,0.0
17769420,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7927004098892212,0.3370190858840942,0.306548923254013,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.945414423942566,0.5695813298225403,0.5412423014640808,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9947130680084229,0.6712549924850464,0.4691875874996185,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8723483085632324,0.4548147022724151,0.4334799945354461,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6964887976646423,0.2256860136985778,1.0331590175628662,284.9098815917969,284.95001220703125,302.0859680175781,295.8393249511719,298.8306884765625,297.2680053710937,284.91046142578125,1.0,0.6322200298309326,0.4279012084007263,0.4279012084007263,1.0,1.0,-3.342742681503296,1.0804681777954102,2.262274742126465,0.3229112029075622,0.8511756658554077,0.8511756658554077,0.0,185.47227478027344,160.0,70158.3046875,0.0,3186.167724609375,1.0,279.1578369140625,282.9043273925781,298.8528137207031,303.43438720703125,293.1499938964844,293.1499938964844,278.45001220703125,38558.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784565925598145,1.0,0.0,0.0,3.532679557800293,3.532702922821045,8.327253908646526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.28125,0.0,1425.0482177734375,1895.4371337890625,0.0,3202.11474609375,0.8815246224403381,1.0,0.0,3.0,1.0,0.0
17769480,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7927004098892212,0.3370190858840942,0.306548923254013,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.945414423942566,0.5695813298225403,0.5412423014640808,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9947130680084229,0.6712549924850464,0.4691875874996185,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8723483085632324,0.4548147022724151,0.4334799945354461,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6964887976646423,0.2256860136985778,1.0331590175628662,284.9098815917969,284.95001220703125,302.0859680175781,295.8393249511719,298.8306884765625,297.2680053710937,284.91046142578125,1.0,0.6322200298309326,0.4279012084007263,0.4279012084007263,1.0,1.0,-3.342742681503296,1.0804681777954102,2.262274742126465,0.3229112029075622,0.8511756658554077,0.8511756658554077,0.0,185.47227478027344,160.0,70158.3046875,0.0,3186.167724609375,1.0,279.1578369140625,282.9043273925781,298.8528137207031,303.43438720703125,293.1499938964844,293.1499938964844,278.45001220703125,38558.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784565925598145,1.0,0.0,0.0,3.532679557800293,3.532702922821045,8.327253908646526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.28125,0.0,1425.0482177734375,1895.4371337890625,0.0,3202.11474609375,0.8815246224403381,1.0,0.0,3.0,1.0,0.0
17769540,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7992278933525085,0.3371134996414184,0.3062364757061004,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9537428021430968,0.5693857073783875,0.5406188368797302,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.673683226108551,0.4677035212516784,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8795287609100342,0.454913318157196,0.4331748187541961,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7025392651557922,0.2258959412574768,1.0326273441314695,285.0128479003906,284.95001220703125,302.0679931640625,295.8356018066406,298.8244934082031,297.27099609375,285.0116577148437,1.0,0.6286141276359558,0.4273205101490021,0.4273205101490021,1.0,1.0,-3.338839054107666,1.0774915218353271,2.261347532272339,0.32093146443367,0.925044596195221,0.925044596195221,0.0,179.8267822265625,160.0,69395.34375,0.0,3145.28369140625,1.0,279.40240478515625,283.0220947265625,298.8066101074219,303.2230224609375,293.1499938964844,293.1499938964844,278.45001220703125,33895.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730741143226624,1.0,0.0,0.0,3.589015245437622,3.589038372039795,8.594960831942444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.486328125,0.0,1450.8892822265625,1895.4371337890625,0.0,3151.6455078125,0.8915284276008606,1.0,0.0,3.0,1.0,0.0
17769600,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8028087019920349,0.3371343314647674,0.3062506914138794,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9580506086349488,0.5691673159599304,0.5404043793678284,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9990000128746032,0.6774533987045288,0.461746484041214,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8834529519081116,0.4549688100814819,0.4332034885883331,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7058849334716797,0.2260615080595016,1.0331166982650757,284.97576904296875,284.95001220703125,302.04998779296875,295.83221435546875,298.8204345703125,297.27880859375,284.9677124023437,1.0,0.624545156955719,0.4267844557762146,0.4267844557762146,1.0,1.0,-3.32009506225586,1.069610595703125,2.2504844665527344,0.3115464448928833,0.9152144193649292,0.9152144193649292,0.0,175.93728637695312,163.0,69155.1640625,0.0,3092.944580078125,1.0,279.44158935546875,282.9931945800781,298.8150939941406,303.2720642089844,293.1499938964844,293.1499938964844,278.1499938964844,34074.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718951344490051,1.0,0.0,0.0,3.634981155395508,3.63500452041626,8.816528520583233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.1982421875,0.0,1502.1783447265625,1895.4371337890625,0.0,3140.587158203125,0.9002833962440491,1.0,0.0,3.0,1.0,0.0
17769660,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8091434240341187,0.3365928530693054,0.3056676685810089,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9656519293785096,0.5679720640182495,0.5392229557037354,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6845295429229736,0.4502980411052704,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8907142281532288,0.454519122838974,0.4326870739459991,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7120423913002014,0.2262443900108337,1.0331075191497805,284.9090576171875,284.95001220703125,302.0102844238281,295.82586669921875,298.8150329589844,297.2944641113281,284.9096984863281,1.0,0.6210405230522156,0.4259340167045593,0.4259340167045593,1.0,1.0,-3.315528631210327,1.0653009414672852,2.250227689743042,0.3137145936489105,0.8407272100448608,0.8407272100448608,0.0,170.92538452148438,166.0,69434.515625,0.0,3043.530029296875,1.0,279.15802001953125,282.9146728515625,298.834716796875,303.3711853027344,293.1499938964844,293.1499938964844,278.45001220703125,38909.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768489360809326,1.0,0.0,0.0,3.488706588745117,3.48872971534729,8.121237442537677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.623046875,0.0,1381.8262939453125,1895.4371337890625,0.0,3187.04345703125,0.8721141219139099,1.0,0.0,3.0,1.0,0.0
17769720,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8091434240341187,0.3365928530693054,0.3056676685810089,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9656519293785096,0.5679720640182495,0.5392229557037354,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6845295429229736,0.4502980411052704,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8907142281532288,0.454519122838974,0.4326870739459991,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7120423913002014,0.2262443900108337,1.0331075191497805,284.9090576171875,284.95001220703125,302.0102844238281,295.82586669921875,298.8150329589844,297.2944641113281,284.9096984863281,1.0,0.6210405230522156,0.4259340167045593,0.4259340167045593,1.0,1.0,-3.315528631210327,1.0653009414672852,2.250227689743042,0.3137145936489105,0.8407272100448608,0.8407272100448608,0.0,170.92538452148438,166.0,69434.515625,0.0,3043.530029296875,1.0,279.15802001953125,282.9146728515625,298.834716796875,303.3711853027344,293.1499938964844,293.1499938964844,278.45001220703125,38909.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768489360809326,1.0,0.0,0.0,3.488706588745117,3.48872971534729,8.121237442537677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.623046875,0.0,1381.8262939453125,1895.4371337890625,0.0,3187.04345703125,0.8721141219139099,1.0,0.0,3.0,1.0,0.0
17769780,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.811469554901123,0.3367956280708313,0.3056329786777496,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9681427478790284,0.5676082968711853,0.5386204123497009,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.6924577951431274,0.4463290870189667,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8934018015861511,0.4547295868396759,0.4326545298099518,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.714488685131073,0.2267676591873169,1.0346453189849854,284.98895263671875,284.95001220703125,301.9691162109375,295.82086181640625,298.8121032714844,297.3147277832031,284.98828125,1.0,0.6196330785751343,0.4250835478305816,0.4250835478305816,1.0,1.0,-3.311789035797119,1.0616923570632937,2.250096559524536,0.3107787370681762,0.9144255518913268,0.9144255518913268,0.0,169.00889587402344,169.0,68813.75,0.0,3024.5888671875,1.0,279.441162109375,283.0155639648437,298.8013916015625,303.21856689453125,293.1499938964844,293.1499938964844,278.1499938964844,33889.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697049617767334,1.0,0.0,0.0,3.595863103866577,3.59588623046875,8.627790748505504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.4091796875,0.0,1458.208251953125,1895.4371337890625,0.0,3120.042724609375,0.8916099667549133,1.0,0.0,3.0,1.0,0.0
17769840,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.811469554901123,0.3367956280708313,0.3056329786777496,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9681427478790284,0.5676082968711853,0.5386204123497009,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.6924577951431274,0.4463290870189667,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8934018015861511,0.4547295868396759,0.4326545298099518,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.714488685131073,0.2267676591873169,1.0346453189849854,284.98895263671875,284.95001220703125,301.9691162109375,295.82086181640625,298.8121032714844,297.3147277832031,284.98828125,1.0,0.6196330785751343,0.4250835478305816,0.4250835478305816,1.0,1.0,-3.311789035797119,1.0616923570632937,2.250096559524536,0.3107787370681762,0.9144255518913268,0.9144255518913268,0.0,169.00889587402344,169.0,68813.75,0.0,3024.5888671875,1.0,279.441162109375,283.0155639648437,298.8013916015625,303.21856689453125,293.1499938964844,293.1499938964844,278.1499938964844,33889.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697049617767334,1.0,0.0,0.0,3.595863103866577,3.59588623046875,8.627790748505504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.4091796875,0.0,1458.208251953125,1895.4371337890625,0.0,3120.042724609375,0.8916099667549133,1.0,0.0,3.0,1.0,0.0
17769900,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8117251396179199,0.3365103304386139,0.3055717051029205,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9683219194412231,0.5670151710510254,0.5382939577102661,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9990000128746032,0.6956984996795654,0.4458082616329193,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8937433362007141,0.4545080363750458,0.4326308965682983,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7149711847305298,0.2268766462802887,1.0355720520019531,284.8746337890625,284.95001220703125,301.947998046875,295.8187866210937,298.8064270019531,297.3187561035156,284.8755187988281,1.0,0.6195446252822876,0.424658328294754,0.424658328294754,1.0,1.0,-3.3117833137512207,1.0605608224868774,2.2512223720550537,0.3096426427364349,0.8316272497177124,0.8316272497177124,0.0,168.78028869628906,169.0,69458.5625,0.0,3023.291259765625,1.0,279.19970703125,282.8890380859375,298.84375,303.42498779296875,293.1499938964844,293.1499938964844,278.1499938964844,38735.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746850490570068,1.0,0.0,0.0,3.539673089981079,3.539696455001831,8.360256060768734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.392578125,0.0,1433.7054443359375,1895.4371337890625,0.0,3166.75341796875,0.8803315162658691,1.0,0.0,3.0,1.0,0.0
17769960,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.811059832572937,0.3362025320529938,0.305264264345169,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9674622416496276,0.5663649439811707,0.5376600027084351,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9990000128746032,0.6986650824546814,0.4464812874794006,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8930856585502625,0.4542292356491089,0.4323562383651733,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7146819829940796,0.2269255369901657,1.035853147506714,284.9156188964844,284.95001220703125,301.926513671875,295.8170166015625,298.79901123046875,297.3207397460937,284.9160461425781,1.0,0.6196858882904053,0.4241516590118408,0.4241516590118408,1.0,1.0,-3.311466932296753,1.059113621711731,2.2523531913757324,0.308240681886673,0.8416652679443359,0.8416652679443359,0.0,169.05931091308594,172.0,69230.8359375,0.0,3024.19287109375,1.0,279.1585693359375,282.9242553710937,298.828857421875,303.3471069335937,293.1499938964844,293.1499938964844,278.45001220703125,38414.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875390887260437,1.0,0.0,0.0,3.472369432449341,3.4723923206329346,8.045353752095252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.8984375,0.0,1361.569580078125,1895.4371337890625,0.0,3173.3720703125,0.8681273460388184,1.0,0.0,3.0,1.0,0.0
17770020,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8100486993789673,0.3363213837146759,0.305260419845581,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.965901494026184,0.5659277439117432,0.5370969176292419,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.7050981521606445,0.4481776356697082,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.891933798789978,0.4543755948543548,0.4323703348636627,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7141987681388855,0.2273846268653869,1.0376472473144531,284.9926147460937,284.95001220703125,301.8824768066406,295.8141784667969,298.78790283203125,297.33026123046875,284.9918518066406,1.0,0.6206985712051392,0.423138290643692,0.423138290643692,1.0,1.0,-3.314993381500244,1.0576990842819214,2.257294178009033,0.3059402704238891,0.9166291356086732,0.9166291356086732,0.0,169.9502716064453,175.0,68760.765625,0.0,3036.914306640625,1.0,279.4410705566406,283.0206298828125,298.7982177734375,303.2093811035156,293.1499938964844,293.1499938964844,278.1499938964844,33606.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690018653869629,1.0,0.0,0.0,3.589259624481201,3.589282512664795,8.596131237936788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.7841796875,0.0,1449.0242919921875,1895.4371337890625,0.0,3113.447509765625,0.8899122476577759,1.0,0.0,3.0,1.0,0.0
17770080,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8100486993789673,0.3363213837146759,0.305260419845581,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.965901494026184,0.5659277439117432,0.5370969176292419,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.7050981521606445,0.4481776356697082,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.891933798789978,0.4543755948543548,0.4323703348636627,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7141987681388855,0.2273846268653869,1.0376472473144531,284.9926147460937,284.95001220703125,301.8824768066406,295.8141784667969,298.78790283203125,297.33026123046875,284.9918518066406,1.0,0.6206985712051392,0.423138290643692,0.423138290643692,1.0,1.0,-3.314993381500244,1.0576990842819214,2.257294178009033,0.3059402704238891,0.9166291356086732,0.9166291356086732,0.0,169.9502716064453,175.0,68760.765625,0.0,3036.914306640625,1.0,279.4410705566406,283.0206298828125,298.7982177734375,303.2093811035156,293.1499938964844,293.1499938964844,278.1499938964844,33606.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690018653869629,1.0,0.0,0.0,3.589259624481201,3.589282512664795,8.596131237936788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.7841796875,0.0,1449.0242919921875,1895.4371337890625,0.0,3113.447509765625,0.8899122476577759,1.0,0.0,3.0,1.0,0.0
17770140,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8073607683181763,0.3356283903121948,0.3048627078533172,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9624647498130798,0.5646193027496338,0.5361288785934448,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.7099575400352478,0.4520905017852783,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.889061689376831,0.4537973403930664,0.4320632219314575,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7123900651931763,0.2274403423070907,1.0387320518493652,284.91552734375,284.95001220703125,301.83709716796875,295.812255859375,298.7666931152344,297.3255615234375,284.9153137207031,1.0,0.6222835779190063,0.4221249520778656,0.4221249520778656,1.0,1.0,-3.3189938068389893,1.056437373161316,2.262556552886963,0.3037950396537781,0.8426806926727295,0.8426806926727295,0.0,171.85104370117188,178.0,69281.4609375,0.0,3056.407958984375,1.0,279.1588134765625,282.9241943359375,298.826416015625,303.3462829589844,293.1499938964844,293.1499938964844,278.45001220703125,38136.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752139806747437,1.0,0.0,0.0,3.475627183914185,3.475649833679199,8.060457048486569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.78515625,0.0,1362.9039306640625,1895.4371337890625,0.0,3171.713623046875,0.8684848546981812,1.0,0.0,3.0,1.0,0.0
17770200,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8073607683181763,0.3356283903121948,0.3048627078533172,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9624647498130798,0.5646193027496338,0.5361288785934448,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.7099575400352478,0.4520905017852783,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.889061689376831,0.4537973403930664,0.4320632219314575,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7123900651931763,0.2274403423070907,1.0387320518493652,284.91552734375,284.95001220703125,301.83709716796875,295.812255859375,298.7666931152344,297.3255615234375,284.9153137207031,1.0,0.6222835779190063,0.4221249520778656,0.4221249520778656,1.0,1.0,-3.3189938068389893,1.056437373161316,2.262556552886963,0.3037950396537781,0.8426806926727295,0.8426806926727295,0.0,171.85104370117188,178.0,69281.4609375,0.0,3056.407958984375,1.0,279.1588134765625,282.9241943359375,298.826416015625,303.3462829589844,293.1499938964844,293.1499938964844,278.45001220703125,38136.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752139806747437,1.0,0.0,0.0,3.475627183914185,3.475649833679199,8.060457048486569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.78515625,0.0,1362.9039306640625,1895.4371337890625,0.0,3171.713623046875,0.8684848546981812,1.0,0.0,3.0,1.0,0.0
17770260,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8048304319381714,0.3356552124023437,0.3048168122768402,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9590777158737184,0.5641236305236816,0.5355614423751831,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.7153307795524597,0.456218272447586,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.886290967464447,0.4538725614547729,0.4320524334907532,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.71056067943573,0.2277970761060714,1.040266990661621,284.99322509765625,284.95001220703125,301.7903747558594,295.81103515625,298.750732421875,297.3289489746094,284.992431640625,1.0,0.6242517828941345,0.4210884571075439,0.4210884571075439,1.0,1.0,-3.3250482082366943,1.0558505058288574,2.269197940826416,0.301785260438919,0.9183514714241028,0.9183514714241028,0.0,173.947998046875,181.0,68828.328125,0.0,3081.567626953125,1.0,279.44110107421875,283.0216979980469,298.7964782714844,303.21124267578125,293.1499938964844,293.1499938964844,278.1499938964844,33534.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691142201423645,1.0,0.0,0.0,3.592052698135376,3.5920755863189697,8.609515020907565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.220703125,0.0,1451.4949951171875,1895.4371337890625,0.0,3114.50146484375,0.8904762268066406,1.0,0.0,3.0,1.0,0.0
17770320,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8048304319381714,0.3356552124023437,0.3048168122768402,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9590777158737184,0.5641236305236816,0.5355614423751831,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.7153307795524597,0.456218272447586,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.886290967464447,0.4538725614547729,0.4320524334907532,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.71056067943573,0.2277970761060714,1.040266990661621,284.99322509765625,284.95001220703125,301.7903747558594,295.81103515625,298.750732421875,297.3289489746094,284.992431640625,1.0,0.6242517828941345,0.4210884571075439,0.4210884571075439,1.0,1.0,-3.3250482082366943,1.0558505058288574,2.269197940826416,0.301785260438919,0.9183514714241028,0.9183514714241028,0.0,173.947998046875,181.0,68828.328125,0.0,3081.567626953125,1.0,279.44110107421875,283.0216979980469,298.7964782714844,303.21124267578125,293.1499938964844,293.1499938964844,278.1499938964844,33534.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691142201423645,1.0,0.0,0.0,3.592052698135376,3.5920755863189697,8.609515020907565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.220703125,0.0,1451.4949951171875,1895.4371337890625,0.0,3114.50146484375,0.8904762268066406,1.0,0.0,3.0,1.0,0.0
17770380,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8011710047721863,0.3348841071128845,0.304374635219574,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9544056057929992,0.5627579092979431,0.5345664024353027,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9990000128746032,0.7193488478660583,0.4616613686084747,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8824718594551086,0.4532337784767151,0.4317158460617065,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.707834780216217,0.2277621328830719,1.0410698652267456,284.91510009765625,284.95001220703125,301.7423095703125,295.8103942871094,298.7255249023437,297.3194580078125,284.9149475097656,1.0,0.6264172792434692,0.4200519323348999,0.4200519323348999,1.0,1.0,-3.330429792404175,1.0549967288970947,2.27543306350708,0.2997589111328125,0.8437010049819946,0.8437010049819946,0.0,176.6330108642578,184.0,69370.890625,0.0,3108.66650390625,1.0,279.1587829589844,282.9241943359375,298.8253479003906,303.3506164550781,293.1499938964844,293.1499938964844,278.45001220703125,38112.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754742741584778,1.0,0.0,0.0,3.4800283908843994,3.480051279067993,8.080884299488389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.1103515625,0.0,1367.234130859375,1895.4371337890625,0.0,3174.154296875,0.8694339990615845,1.0,0.0,3.0,1.0,0.0
17770440,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8011710047721863,0.3348841071128845,0.304374635219574,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9544056057929992,0.5627579092979431,0.5345664024353027,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9990000128746032,0.7193488478660583,0.4616613686084747,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8824718594551086,0.4532337784767151,0.4317158460617065,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.707834780216217,0.2277621328830719,1.0410698652267456,284.91510009765625,284.95001220703125,301.7423095703125,295.8103942871094,298.7255249023437,297.3194580078125,284.9149475097656,1.0,0.6264172792434692,0.4200519323348999,0.4200519323348999,1.0,1.0,-3.330429792404175,1.0549967288970947,2.27543306350708,0.2997589111328125,0.8437010049819946,0.8437010049819946,0.0,176.6330108642578,184.0,69370.890625,0.0,3108.66650390625,1.0,279.1587829589844,282.9241943359375,298.8253479003906,303.3506164550781,293.1499938964844,293.1499938964844,278.45001220703125,38112.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754742741584778,1.0,0.0,0.0,3.4800283908843994,3.480051279067993,8.080884299488389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.1103515625,0.0,1367.234130859375,1895.4371337890625,0.0,3174.154296875,0.8694339990615845,1.0,0.0,3.0,1.0,0.0
17770500,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.799405038356781,0.3348478078842163,0.3042138814926147,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9520765542984008,0.5624533891677856,0.5341250896453857,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.7216880917549133,0.4643971920013428,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8805980086326599,0.4532109498977661,0.4315738379955292,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.706445038318634,0.2278752624988556,1.04139506816864,285.0169372558594,284.95001220703125,301.7178039550781,295.8102722167969,298.71600341796875,297.3193054199219,285.0167236328125,1.0,0.627529501914978,0.4195336699485779,0.4195336699485779,1.0,1.0,-3.3332130908966064,1.0546014308929443,2.278611660003662,0.298700213432312,0.9171608686447144,0.9171608686447144,0.0,177.99391174316406,184.0,68725.296875,0.0,3122.560546875,1.0,279.3976745605469,283.04058837890625,298.7832946777344,303.1484680175781,293.1499938964844,293.1499938964844,278.45001220703125,33704.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704422116279602,1.0,0.0,0.0,3.535483360290528,3.535505771636963,8.340476824741927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.328125,0.0,1392.817626953125,1895.4371337890625,0.0,3126.958740234375,0.8796351552009583,1.0,0.0,3.0,1.0,0.0
17770560,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7980872988700867,0.3348495066165924,0.3042815625667572,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9502146244049072,0.5622103810310364,0.5339607000350952,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.7240803837776184,0.4667399227619171,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8791578412055969,0.4532596468925476,0.4316692650318146,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7054186463356018,0.2280457317829132,1.0423320531845093,284.9927673339844,284.95001220703125,301.6929931640625,295.8102111816406,298.7069091796875,297.3199768066406,284.9914245605469,1.0,0.6287248134613037,0.4189966320991516,0.4189966320991516,1.0,1.0,-3.3371548652648926,1.0545697212219238,2.2825851440429688,0.297770231962204,0.9193554520606996,0.9193554520606996,0.0,179.2342071533203,187.0,68930.0390625,0.0,3138.3544921875,1.0,279.4418334960937,283.0212097167969,298.7953186035156,303.2162475585937,293.1499938964844,293.1499938964844,278.1499938964844,33437.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869384229183197,1.0,0.0,0.0,3.598760843276977,3.5987839698791504,8.641702038403309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.189453125,0.0,1458.0047607421875,1895.4371337890625,0.0,3117.0341796875,0.8916786313056946,1.0,0.0,3.0,1.0,0.0
17770620,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7941861748695374,0.3340206444263458,0.3038079142570495,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.945050835609436,0.5607923269271851,0.5329392552375793,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,0.727540910243988,0.4727144241333008,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8751251101493835,0.4525730013847351,0.4313079416751861,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7024010419845581,0.2279489934444427,1.0429238080978394,284.91522216796875,284.95001220703125,301.6424255371094,295.810302734375,298.6796264648437,297.30859375,284.9156188964844,1.0,0.6310787796974182,0.4179225564002991,0.4179225564002991,1.0,1.0,-3.342822551727295,1.0536853075027466,2.289137363433838,0.2956622242927551,0.8447771072387695,0.8447771072387695,0.0,182.2357177734375,190.0,69448.8046875,0.0,3168.077392578125,1.0,279.1582946777344,282.9254150390625,298.82568359375,303.3562316894531,293.1499938964844,293.1499938964844,278.45001220703125,38230.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758308291435242,1.0,0.0,0.0,3.482213258743286,3.48223614692688,8.091034260360175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.505859375,0.0,1370.30517578125,1895.4371337890625,0.0,3177.497314453125,0.870111346244812,1.0,0.0,3.0,1.0,0.0
17770680,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7941861748695374,0.3340206444263458,0.3038079142570495,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.945050835609436,0.5607923269271851,0.5329392552375793,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,0.727540910243988,0.4727144241333008,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8751251101493835,0.4525730013847351,0.4313079416751861,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7024010419845581,0.2279489934444427,1.0429238080978394,284.91522216796875,284.95001220703125,301.6424255371094,295.810302734375,298.6796264648437,297.30859375,284.9156188964844,1.0,0.6310787796974182,0.4179225564002991,0.4179225564002991,1.0,1.0,-3.342822551727295,1.0536853075027466,2.289137363433838,0.2956622242927551,0.8447771072387695,0.8447771072387695,0.0,182.2357177734375,190.0,69448.8046875,0.0,3168.077392578125,1.0,279.1582946777344,282.9254150390625,298.82568359375,303.3562316894531,293.1499938964844,293.1499938964844,278.45001220703125,38230.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758308291435242,1.0,0.0,0.0,3.482213258743286,3.48223614692688,8.091034260360175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.505859375,0.0,1370.30517578125,1895.4371337890625,0.0,3177.497314453125,0.870111346244812,1.0,0.0,3.0,1.0,0.0
17770740,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7920679450035095,0.3339778184890747,0.3036318719387054,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.942142903804779,0.560434103012085,0.5324345827102661,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.7301130890846252,0.4761305749416351,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8728961944580078,0.4525518715381622,0.4311569631099701,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.700700044631958,0.2280730158090591,1.0432862043380735,285.01300048828125,284.95001220703125,301.61151123046875,295.8104553222656,298.6675109863281,297.3081359863281,285.0106506347656,1.0,0.6324880719184875,0.4172781109809875,0.4172781109809875,1.0,1.0,-3.346362590789795,1.0532017946243286,2.293160915374756,0.2943398058414459,0.9199209213256836,0.9199209213256836,0.0,183.9768524169922,190.0,68881.6171875,0.0,3185.932861328125,1.0,279.413330078125,283.0370788574219,298.7832336425781,303.1673583984375,293.1499938964844,293.1499938964844,278.45001220703125,33232.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701983690261841,1.0,0.0,0.0,3.561039924621582,3.5610625743865967,8.461492484457267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.9365234375,0.0,1416.229736328125,1895.4371337890625,0.0,3124.67138671875,0.8840988874435425,1.0,0.0,3.0,1.0,0.0
17770800,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7909902334213257,0.3339390754699707,0.3036790192127228,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.940572202205658,0.5601985454559326,0.5322979688644409,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.7318242788314819,0.4780974984169006,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.871734082698822,0.4525567591190338,0.4312296509742737,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6998450756072998,0.2281833291053772,1.0439918041229248,284.9931335449219,284.95001220703125,301.5906677246094,295.810546875,298.6594543457031,297.30792236328125,284.9923400878906,1.0,0.6334776878356934,0.4168484807014465,0.4168484807014465,1.0,1.0,-3.3495564460754395,1.0531728267669678,2.296383619308472,0.293593555688858,0.9204301238059998,0.9204301238059998,0.0,185.0366058349609,193.0,69006.5703125,0.0,3199.14404296875,1.0,279.4411315917969,283.02294921875,298.7962646484375,303.22216796875,293.1499938964844,293.1499938964844,278.1499938964844,33538.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697537183761597,1.0,0.0,0.0,3.600402593612671,3.6004254817962646,8.649587357467681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.525390625,0.0,1460.518310546875,1895.4371337890625,0.0,3120.50048828125,0.892362654209137,1.0,0.0,3.0,1.0,0.0
17770860,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7870898246765137,0.3330725431442261,0.3031672239303589,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9352617859840392,0.558743417263031,0.5312360525131226,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.7348620295524597,0.4842210710048675,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8677495718002319,0.4518332779407501,0.4308303296566009,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6967875957489014,0.2280455976724624,1.0443990230560305,284.914306640625,284.95001220703125,301.5376892089844,295.8108215332031,298.631103515625,297.2958984375,284.9142150878906,1.0,0.635861873626709,0.4157736599445343,0.4157736599445343,1.0,1.0,-3.35504150390625,1.0521886348724363,2.3028531074523926,0.2914313077926636,0.8449394702911377,0.8449394702911377,0.0,188.1686553955078,196.0,69547.7109375,0.0,3229.40576171875,1.0,279.1587219238281,282.9249267578125,298.8258056640625,303.36248779296875,293.1499938964844,293.1499938964844,278.45001220703125,38139.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761159181594849,1.0,0.0,0.0,3.488199234008789,3.488222122192383,8.11887559848401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.216796875,0.0,1375.7991943359375,1895.4371337890625,0.0,3180.170654296875,0.8712542653083801,1.0,0.0,3.0,1.0,0.0
17770920,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7870898246765137,0.3330725431442261,0.3031672239303589,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9352617859840392,0.558743417263031,0.5312360525131226,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.7348620295524597,0.4842210710048675,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8677495718002319,0.4518332779407501,0.4308303296566009,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6967875957489014,0.2280455976724624,1.0443990230560305,284.914306640625,284.95001220703125,301.5376892089844,295.8108215332031,298.631103515625,297.2958984375,284.9142150878906,1.0,0.635861873626709,0.4157736599445343,0.4157736599445343,1.0,1.0,-3.35504150390625,1.0521886348724363,2.3028531074523926,0.2914313077926636,0.8449394702911377,0.8449394702911377,0.0,188.1686553955078,196.0,69547.7109375,0.0,3229.40576171875,1.0,279.1587219238281,282.9249267578125,298.8258056640625,303.36248779296875,293.1499938964844,293.1499938964844,278.45001220703125,38139.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761159181594849,1.0,0.0,0.0,3.488199234008789,3.488222122192383,8.11887559848401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.216796875,0.0,1375.7991943359375,1895.4371337890625,0.0,3180.170654296875,0.8712542653083801,1.0,0.0,3.0,1.0,0.0
17770980,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7839523553848267,0.3329530954360962,0.3030097484588623,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9307662844657898,0.558108925819397,0.5305635333061218,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.7387778759002686,0.4896486699581146,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8644580245018005,0.4517784118652344,0.4307221174240112,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6942499876022339,0.2282449156045913,1.045325756072998,284.9930725097656,284.95001220703125,301.48358154296875,295.8109436035156,298.6099548339844,297.2947082519531,284.99224853515625,1.0,0.6382560729980469,0.414698839187622,0.414698839187622,1.0,1.0,-3.361551284790039,1.0515599250793457,2.3099913597106934,0.2893026769161224,0.9209282398223876,0.9209282398223876,0.0,191.0432586669922,199.0,69077.84375,0.0,3260.611328125,1.0,279.4411926269531,283.02410888671875,298.7966003417969,303.2273254394531,293.1499938964844,293.1499938964844,278.1499938964844,33558.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870059072971344,1.0,0.0,0.0,3.6032731533050537,3.6032962799072266,8.663385528961953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.01953125,0.0,1463.7642822265625,1895.4371337890625,0.0,3123.36474609375,0.8930173516273499,1.0,0.0,3.0,1.0,0.0
