time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,9.415756358066574e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,9.915282134898008e-05,299.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,7.323402678593993e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,9.915274131344633e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0004703351587522,285.56817626953125,294.1499938964844,295.07147216796875,292.629638671875,295.3147277832031,295.1342163085937,285.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032898280769,6.248818795739908e-09,0.0010032835416495,-0.0154231619089841,0.0,0.0,0.0,-0.0079106213524937,60.0,12.770588874816896,-0.0,-6.862979518018619e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,9.422483708476648e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,9.922366007231176e-05,299.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807800292969,0.0,0.0,7.328635547310114e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,9.9223580036778e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614013671875,0.0,0.0,0.0004706711915787,285.5648803710937,294.1499938964844,295.0638427734375,292.6269836425781,295.3124389648437,295.1260070800781,285.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040063643828,6.33260111015943e-09,0.0010040000779554,-0.0156426317989826,0.0,0.0,0.0,-0.0079521555453538,60.0,12.761517524719238,-0.0,-6.872785718314844e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,9.429429337615149e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,9.929680527420714e-05,299.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,7.334037218242884e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,9.92967252386734e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,0.0004710181674454,285.5616149902344,294.1499938964844,295.0561828613281,292.62432861328125,295.31011962890625,295.1177978515625,285.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047468822449,6.419106135524544e-09,0.0010047404794022,-0.0158692318946123,0.0,0.0,0.0,-0.0079950438812375,60.0,12.752985000610352,-0.0,-6.882917347184049e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,9.443900489713997e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,9.9449185654521e-05,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,7.345292397076264e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,9.944911289494485e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,0.0004717410483863,285.55517578125,294.1499938964844,295.0407409667969,292.6190795898437,295.30535888671875,295.1012268066406,285.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062874061986,6.5993339681824645e-09,0.0010062807705253,-0.0163413323462009,0.0,0.0,0.0,-0.0080843865871429,60.0,12.73705005645752,-0.0,-6.90405101977376e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,9.443900489713997e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,9.9449185654521e-05,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,7.345292397076264e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,9.944911289494485e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,0.0004717410483863,285.55517578125,294.1499938964844,295.0407409667969,292.6190795898437,295.30535888671875,295.1012268066406,285.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062874061986,6.5993339681824645e-09,0.0010062807705253,-0.0163413323462009,0.0,0.0,0.0,-0.0080843865871429,60.0,12.73705005645752,-0.0,-6.90405101977376e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,9.459396824240685e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,9.961236355593428e-05,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56903076171875,0.0,0.0,7.357344293268397e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,9.961229079635814e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,0.0004725151229649,285.5489196777344,294.1499938964844,295.025146484375,292.61383056640625,295.3004150390625,295.0844421386719,285.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079379426315,6.792334250604881e-09,0.0010079311905428,-0.016846876591444,0.0,0.0,0.0,-0.0081800650805234,60.0,12.723114967346191,-0.0,-6.926718043587243e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,9.459396824240685e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,9.961236355593428e-05,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56903076171875,0.0,0.0,7.357344293268397e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,9.961229079635814e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,0.0004725151229649,285.5489196777344,294.1499938964844,295.025146484375,292.61383056640625,295.3004150390625,295.0844421386719,285.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079379426315,6.792334250604881e-09,0.0010079311905428,-0.016846876591444,0.0,0.0,0.0,-0.0081800650805234,60.0,12.723114967346191,-0.0,-6.926718043587243e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5529479980469,0.0,0.0,9.47337321122177e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,9.975954162655398e-05,299.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,7.368214573943987e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523376464844,0.0,0.0,9.975946886697784e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,0.0004732132947538,285.54351806640625,294.1499938964844,295.0111999511719,292.6091613769531,295.2958679199219,295.0694885253906,285.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009426661767,6.966411003617168e-09,0.0010094196768477,-0.01730284281075,0.0,0.0,0.0,-0.0082663623616099,60.0,12.711954116821287,-0.0,-6.947194464146379e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,9.47527150856331e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,9.977952868212014e-05,299.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,7.369690865743905e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,9.9779455922544e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,0.0004733081150334,285.54278564453125,294.1499938964844,295.0093078613281,292.6085205078125,295.2952575683594,295.06744384765625,285.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096287587657,6.9900529808819564e-09,0.0010096217738464,-0.0173647683113813,0.0,0.0,0.0,-0.0082780821248888,60.0,12.710437774658203,-0.0,-6.94997766004235e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,9.491162927588448e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,9.994686843128876e-05,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,7.382050534943119e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,9.99467956717126e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,0.0004741019220091,285.53680419921875,294.1499938964844,294.9931945800781,292.6031188964844,295.2898864746094,295.0502319335937,285.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113214375451,7.187975548106351e-09,0.0010113142197951,-0.0178831797093153,0.0,0.0,0.0,-0.0083762016147375,60.0,12.698492050170898,-0.0,-6.97330051480094e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,9.491162927588448e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,9.994686843128876e-05,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,7.382050534943119e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,9.99467956717126e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,0.0004741019220091,285.53680419921875,294.1499938964844,294.9931945800781,292.6031188964844,295.2898864746094,295.0502319335937,285.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113214375451,7.187975548106351e-09,0.0010113142197951,-0.0178831797093153,0.0,0.0,0.0,-0.0083762016147375,60.0,12.698492050170898,-0.0,-6.97330051480094e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,9.498900908511132e-05,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460205078125,0.0,0.0,0.0001000283518806,299.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,7.388069207081571e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,0.000100028279121,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0004744884790852,285.53387451171875,294.1499938964844,294.98504638671875,292.6003723144531,295.287109375,295.0415344238281,285.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121456580236,7.284353564784851e-09,0.0010121384402737,-0.0181356128305196,0.0,0.0,0.0,-0.0084239803254604,60.0,12.692577362060549,-0.0,-6.98467133020131e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,9.506506467005238e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,0.000100108445622,299.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,7.393984560621902e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54327392578125,0.0,0.0,0.0001001083655864,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,0.000474868400488,285.531005859375,294.1499938964844,294.976806640625,292.5975952148437,295.2842712402344,295.03277587890625,285.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129554430022,7.379081790048758e-09,0.001012948108837,-0.0183837246149778,0.0,0.0,0.0,-0.0084709394723176,60.0,12.686620712280272,-0.0,-6.995856693947644e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,9.521328320261092e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,0.0001002645149128,299.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,7.405511860270053e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,0.0001002644421532,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,0.0004756088019348,285.5253295898437,294.1499938964844,294.9600524902344,292.5919189453125,295.2784729003906,295.01519775390625,285.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145345004275,7.563682125066862e-09,0.0010145269334316,-0.018867215141654,0.0,0.0,0.0,-0.0085624558851122,60.0,12.67446994781494,-0.0,-7.01768030353378e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,9.521328320261092e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,0.0001002645149128,299.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,7.405511860270053e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,0.0001002644421532,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,0.0004756088019348,285.5253295898437,294.1499938964844,294.9600524902344,292.5919189453125,295.2784729003906,295.01519775390625,285.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145345004275,7.563682125066862e-09,0.0010145269334316,-0.018867215141654,0.0,0.0,0.0,-0.0085624558851122,60.0,12.67446994781494,-0.0,-7.01768030353378e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,9.534849232295528e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,0.0001004068981274,299.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,7.416027801809832e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,0.0001004068253678,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0004762841854244,285.5198059082031,294.1499938964844,294.94293212890625,292.58599853515625,295.2724914550781,294.99737548828125,285.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159746743738,7.732074536193068e-09,0.0010159668745473,-0.0193082429468631,0.0,0.0,0.0,-0.0086459349840879,60.0,12.66118621826172,-0.0,-7.037616711613738e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,9.534849232295528e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,0.0001004068981274,299.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,7.416027801809832e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,0.0001004068253678,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0004762841854244,285.5198059082031,294.1499938964844,294.94293212890625,292.58599853515625,295.2724914550781,294.99737548828125,285.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159746743738,7.732074536193068e-09,0.0010159668745473,-0.0193082429468631,0.0,0.0,0.0,-0.0086459349840879,60.0,12.66118621826172,-0.0,-7.037616711613738e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,9.546916407998653e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,0.0001005339654511,299.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,7.425413059536368e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,0.0001005338926916,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,0.0004768869839608,285.5144348144531,294.1499938964844,294.92535400390625,292.5798645019531,295.2662658691406,294.9793395996094,285.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172598995268,7.882356101163168e-09,0.0010172519832849,-0.0197018291801214,0.0,0.0,0.0,-0.0087204361334443,60.0,12.646414756774902,-0.0,-7.055432860170185e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,9.546916407998653e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,0.0001005339654511,299.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,7.425413059536368e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,0.0001005338926916,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,0.0004768869839608,285.5144348144531,294.1499938964844,294.92535400390625,292.5798645019531,295.2662658691406,294.9793395996094,285.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172598995268,7.882356101163168e-09,0.0010172519832849,-0.0197018291801214,0.0,0.0,0.0,-0.0087204361334443,60.0,12.646414756774902,-0.0,-7.055432860170185e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,9.557189332554115e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,0.0001006421443889,299.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,7.433402788592502e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0001006420716294,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.521728515625,0.0,0.0,0.0004774001718033,285.5092163085937,294.1499938964844,294.9073181152344,292.57342529296875,295.2598571777344,294.9610595703125,285.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183539707213,8.010285768023095e-09,0.0010183459380641,-0.0200368706136941,0.0,0.0,0.0,-0.0087838564068079,60.0,12.62964916229248,-0.0,-7.07061715843338e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,9.557189332554115e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,0.0001006421443889,299.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,7.433402788592502e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0001006420716294,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.521728515625,0.0,0.0,0.0004774001718033,285.5092163085937,294.1499938964844,294.9073181152344,292.57342529296875,295.2598571777344,294.9610595703125,285.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183539707213,8.010285768023095e-09,0.0010183459380641,-0.0200368706136941,0.0,0.0,0.0,-0.0087838564068079,60.0,12.62964916229248,-0.0,-7.07061715843338e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,9.561309707351028e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259094238281,0.0,0.0,0.0001006855236482,299.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,7.436607120325789e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,0.0001006854508887,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,0.0004776059940923,285.5066833496094,294.1499938964844,294.89813232421875,292.570068359375,295.2565002441406,294.9517822265625,285.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018792274408,8.061583400831296e-09,0.0010187842417508,-0.0201712120324373,0.0,0.0,0.0,-0.0088092852383852,60.0,12.620061874389648,-0.0,-7.076710062392523e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,9.565145592205226e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,0.0001007259197649,299.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,7.439590262947604e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234375,0.0,0.0,0.0001007258470053,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,0.000477797613712,285.5041809082031,294.1499938964844,294.8887939453125,292.5666198730469,295.2531433105469,294.94244384765625,285.45416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191997280344,8.10934519535067e-09,0.0010191915789619,-0.0202962979674339,0.0,0.0,0.0,-0.0088329575955867,60.0,12.610095024108888,-0.0,-7.082385877765773e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,9.571405098540708e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,0.0001007918326649,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,7.444458606187254e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,0.0001007917599054,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0004781103052664,285.4992370605469,294.1499938964844,294.86968994140625,292.5594482421875,295.24627685546875,294.9236755371094,285.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198676027357,8.187268640824641e-09,0.0010198594536632,-0.0205003656446933,0.0,0.0,0.0,-0.0088715953752398,60.0,12.588510513305664,-0.0,-7.091650644497349e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,9.571405098540708e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,0.0001007918326649,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,7.444458606187254e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,0.0001007917599054,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0004781103052664,285.4992370605469,294.1499938964844,294.86968994140625,292.5594482421875,295.24627685546875,294.9236755371094,285.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198676027357,8.187268640824641e-09,0.0010198594536632,-0.0205003656446933,0.0,0.0,0.0,-0.0088715953752398,60.0,12.588510513305664,-0.0,-7.091650644497349e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,9.574744035489856e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,0.0001008269900921,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,7.447055395459756e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,0.0001008269246085,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,0.0004782770993188,285.4945068359375,294.1499938964844,294.8500061035156,292.5518798828125,295.2391662597656,294.9045104980469,285.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202229022979,8.228805192800337e-09,0.0010202146368101,-0.0206091422587633,0.0,0.0,0.0,-0.0088921869173645,60.0,12.563217163085938,-0.0,-7.096591048139089e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,9.574744035489856e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,0.0001008269900921,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,7.447055395459756e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,0.0001008269246085,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,0.0004782770993188,285.4945068359375,294.1499938964844,294.8500061035156,292.5518798828125,295.2391662597656,294.9045104980469,285.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202229022979,8.228805192800337e-09,0.0010202146368101,-0.0206091422587633,0.0,0.0,0.0,-0.0088921869173645,60.0,12.563217163085938,-0.0,-7.096591048139089e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,9.576710726832972e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,0.0001008476901915,299.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,7.448584074154496e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127258300781,0.0,0.0,0.0001008476247079,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,0.0004783753247465,285.4900817871094,294.1499938964844,294.8295593261719,292.543212890625,295.2320556640625,294.885498046875,285.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204317513853,8.253238092947868e-09,0.0010204234858974,-0.0206731278449296,0.0,0.0,0.0,-0.0089042987674474,60.0,12.53543186187744,-0.0,-7.09949858901382e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131225585937,0.0,0.0,9.576790762366728e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,0.0001008485342026,299.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,7.448646647389978e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,0.000100848468719,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,0.000478379370179,285.4898986816406,294.1499938964844,294.8286437988281,292.5428161621094,295.2317810058594,294.8847045898437,285.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204403661191,8.25423729367003e-09,0.0010204321006312,-0.0206757448613643,0.0,0.0,0.0,-0.0089047942310571,60.0,12.534274101257324,-0.0,-7.099617249650694e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,9.578270692145452e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,0.0001008641193038,299.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,7.44979697628878e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,0.0001008640465443,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.0004784532939083,285.4854431152344,294.1499938964844,294.8046569824219,292.5313720703125,295.2240600585937,294.86358642578125,285.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205975268036,8.272609264281527e-09,0.0010205892613157,-0.020723856985569,0.0,0.0,0.0,-0.0089139025658369,60.0,12.50071620941162,-0.0,-7.101803589648625e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,9.578270692145452e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,0.0001008641193038,299.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,7.44979697628878e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,0.0001008640465443,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.0004784532939083,285.4854431152344,294.1499938964844,294.8046569824219,292.5313720703125,295.2240600585937,294.86358642578125,285.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205975268036,8.272609264281527e-09,0.0010205892613157,-0.020723856985569,0.0,0.0,0.0,-0.0089139025658369,60.0,12.50071620941162,-0.0,-7.101803589648625e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,9.578832396073268e-05,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0001008700346574,299.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,7.450234261341393e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,0.0001008699691738,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,0.0004784813791047,285.4833068847656,294.1499938964844,294.791748046875,292.5247802734375,295.2200012207031,294.852294921875,285.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020657015033,8.279578800340914e-09,0.0010206486331298,-0.0207421090453863,0.0,0.0,0.0,-0.0089173568412661,60.0,12.481857299804688,-0.0,-7.102632793021257e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,9.5793315267656e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,0.0001008752806228,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,7.450622069882229e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,0.0001008752151392,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0004785062919836,285.481201171875,294.1499938964844,294.7782592773437,292.5177001953125,295.21588134765625,294.84063720703125,285.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207096347585,8.285760522142027e-09,0.0010207013692706,-0.0207582991570234,0.0,0.0,0.0,-0.008920419961214,60.0,12.46214771270752,-0.0,-7.103368915295506e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.503173828125,0.0,0.0,9.580171899870038e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,0.0001008841281873,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,7.451274723280221e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,0.0001008840627036,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,0.0004785482888109,285.47705078125,294.1499938964844,294.7495422363281,292.5019226074219,295.2074279785156,294.8164978027344,285.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207989253103,8.296165532328814e-09,0.0010207906598225,-0.0207855477929115,0.0,0.0,0.0,-0.0089255804196,60.0,12.42090129852295,-0.0,-7.104607391283936e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.503173828125,0.0,0.0,9.580171899870038e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,0.0001008841281873,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,7.451274723280221e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,0.0001008840627036,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,0.0004785482888109,285.47705078125,294.1499938964844,294.7495422363281,292.5019226074219,295.2074279785156,294.8164978027344,285.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207989253103,8.296165532328814e-09,0.0010207906598225,-0.0207855477929115,0.0,0.0,0.0,-0.0089255804196,60.0,12.42090129852295,-0.0,-7.104607391283936e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,9.580656478647144e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,0.0001008892286336,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,7.451651617884636e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,0.0001008891631499,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,0.0004785725323017,285.4730834960937,294.1499938964844,294.71875,292.4842529296875,295.19854736328125,294.7904663085937,285.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208501480519,8.302144749450235e-09,0.0010208418825641,-0.0208012051880359,0.0,0.0,0.0,-0.008928544819355,60.0,12.375327110290527,-0.0,-7.105319355105166e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,9.580656478647144e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,0.0001008892286336,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,7.451651617884636e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,0.0001008891631499,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,0.0004785725323017,285.4730834960937,294.1499938964844,294.71875,292.4842529296875,295.19854736328125,294.7904663085937,285.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208501480519,8.302144749450235e-09,0.0010208418825641,-0.0208012051880359,0.0,0.0,0.0,-0.008928544819355,60.0,12.375327110290527,-0.0,-7.105319355105166e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,9.580868209013715e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,0.0001008914550766,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,7.451816054526716e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964904785156,0.0,0.0,0.0001008913968689,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916076660156,0.0,0.0,0.000478583126096,285.46923828125,294.1499938964844,294.6860046386719,292.4648132324219,295.189208984375,294.7626342773437,285.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208721505478,8.304721355045785e-09,0.0010208638850599,-0.0208079535514116,0.0,0.0,0.0,-0.0089298225939273,60.0,12.326041221618652,-0.0,-7.105626309567016e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,9.580868209013715e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,0.0001008914550766,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,7.451816054526716e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964904785156,0.0,0.0,0.0001008913968689,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916076660156,0.0,0.0,0.000478583126096,285.46923828125,294.1499938964844,294.6860046386719,292.4648132324219,295.189208984375,294.7626342773437,285.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208721505478,8.304721355045785e-09,0.0010208638850599,-0.0208079535514116,0.0,0.0,0.0,-0.0089298225939273,60.0,12.326041221618652,-0.0,-7.105626309567016e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
