time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,9.552551637170836e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676208496094,0.0,0.0,0.0001005931117106,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,7.429776451317593e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0001005930826067,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,0.0004771692329086,285.4564208984375,294.1499938964844,293.11968994140625,292.0321044921875,294.1185607910156,293.1406555175781,286.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178330121561,7.949324754008558e-09,0.0010178250959143,-0.0198772177100181,0.0,0.0,0.0,-0.0087536377832293,60.0,10.576566696166992,-0.0,-7.063379570126926e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,9.553033305564897e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.000100598183053,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,7.430151163134724e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,0.0001005981539492,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667358398437,0.0,0.0,0.0004771932726725,285.4590148925781,294.1499938964844,293.1185913085937,292.0336608886719,294.1007385253906,293.1352844238281,286.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178841184824,7.955295089345782e-09,0.0010178762022405,-0.0198928527534008,0.0,0.0,0.0,-0.0087565975263714,60.0,10.568384170532228,-0.0,-7.064087981234479e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,9.553033305564897e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.000100598183053,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,7.430151163134724e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,0.0001005981539492,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667358398437,0.0,0.0,0.0004771932726725,285.4590148925781,294.1499938964844,293.1185913085937,292.0336608886719,294.1007385253906,293.1352844238281,286.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178841184824,7.955295089345782e-09,0.0010178762022405,-0.0198928527534008,0.0,0.0,0.0,-0.0087565975263714,60.0,10.568384170532228,-0.0,-7.064087981234479e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,9.554182179272176e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,0.0001006102756946,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,7.431044650729746e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,0.0001006102465908,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,0.0004772506654262,285.4616394042969,294.1499938964844,293.1187744140625,292.03466796875,294.0832214355469,293.1313171386719,286.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018006238155,7.9695787746914e-09,0.0010179982054978,-0.0199302602559328,0.0,0.0,0.0,-0.0087636783719062,60.0,10.559818267822266,-0.0,-7.06578404674474e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,9.554182179272176e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,0.0001006102756946,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,7.431044650729746e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,0.0001006102465908,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,0.0004772506654262,285.4616394042969,294.1499938964844,293.1187744140625,292.03466796875,294.0832214355469,293.1313171386719,286.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018006238155,7.9695787746914e-09,0.0010179982054978,-0.0199302602559328,0.0,0.0,0.0,-0.0087636783719062,60.0,10.559818267822266,-0.0,-7.06578404674474e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718933105469,0.0,0.0,9.555042197462173e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.471923828125,0.0,0.0,0.0001006193342618,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,7.431713311234489e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,0.000100619305158,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46942138671875,0.0,0.0,0.00047729362268,285.4630126953125,294.1499938964844,293.11932373046875,292.03497314453125,294.0746459960937,293.1299743652344,286.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180979734286,7.980279548291946e-09,0.0010180899407714,-0.0199582856148481,0.0,0.0,0.0,-0.0087689841166138,60.0,10.555346488952637,-0.0,-7.067053786613543e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,9.555993892718108e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,0.0001006293532554,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47735595703125,0.0,0.0,7.432453276123852e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,0.0001006293241516,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703369140625,0.0,0.0,0.0004773411783389,285.4643859863281,294.1499938964844,293.1201477050781,292.0351257324219,294.066162109375,293.1289367675781,286.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181994875892,7.992126072053907e-09,0.0010181915713474,-0.0199893098324537,0.0,0.0,0.0,-0.0087748579680919,60.0,10.550806045532228,-0.0,-7.068460661230348e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,9.558127931086348e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47467041015625,0.0,0.0,0.0001006518214126,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,7.434112922055647e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,0.0001006517923087,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,0.0004774477856699,285.4671630859375,294.1499938964844,293.1224975585937,292.0351257324219,294.04931640625,293.1274108886719,286.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184261482208,8.01868260680294e-09,0.0010184181155636,-0.020058861002326,0.0,0.0,0.0,-0.0087880212813615,60.0,10.541555404663086,-0.0,-7.07161404989165e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,9.558127931086348e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47467041015625,0.0,0.0,0.0001006518214126,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,7.434112922055647e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,0.0001006517923087,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,0.0004774477856699,285.4671630859375,294.1499938964844,293.1224975585937,292.0351257324219,294.04931640625,293.1274108886719,286.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184261482208,8.01868260680294e-09,0.0010184181155636,-0.020058861002326,0.0,0.0,0.0,-0.0087880212813615,60.0,10.541555404663086,-0.0,-7.07161404989165e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765625,0.0,0.0,9.560758189763874e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,0.0001006795209832,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,7.436158193740994e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,0.0001006794918794,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,0.0004775791603606,285.4700012207031,294.1499938964844,293.1257629394531,292.0346984863281,294.0328674316406,293.12713623046875,286.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187060106545,8.051422639709926e-09,0.0010186979779973,-0.0201446041464805,0.0,0.0,0.0,-0.0088042514398694,60.0,10.53184986114502,-0.0,-7.075502850284465e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765625,0.0,0.0,9.560758189763874e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,0.0001006795209832,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,7.436158193740994e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,0.0001006794918794,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,0.0004775791603606,285.4700012207031,294.1499938964844,293.1257629394531,292.0346984863281,294.0328674316406,293.12713623046875,286.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187060106545,8.051422639709926e-09,0.0010186979779973,-0.0201446041464805,0.0,0.0,0.0,-0.0088042514398694,60.0,10.53184986114502,-0.0,-7.075502850284465e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4785461425781,0.0,0.0,9.563707135384902e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4785461425781,0.0,0.0,0.0001007105747703,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,7.438451575580984e-05,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,0.0001007105456665,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,0.0004777264839503,285.4729309082031,294.1499938964844,293.1297302246094,292.0339050292969,294.0167541503906,293.1279296875,286.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190199827775,8.08813904740191e-09,0.0010190119501203,-0.0202407576143741,0.0,0.0,0.0,-0.0088224532082676,60.0,10.521769523620604,-0.0,-7.079865582682032e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4785461425781,0.0,0.0,9.563707135384902e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4785461425781,0.0,0.0,0.0001007105747703,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,7.438451575580984e-05,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,0.0001007105456665,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,0.0004777264839503,285.4729309082031,294.1499938964844,293.1297302246094,292.0339050292969,294.0167541503906,293.1279296875,286.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190199827775,8.08813904740191e-09,0.0010190119501203,-0.0202407576143741,0.0,0.0,0.0,-0.0088224532082676,60.0,10.521769523620604,-0.0,-7.079865582682032e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,9.565360960550606e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796142578125,0.0,0.0,0.0001007279934128,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,7.439738692482933e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,0.000100727964309,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,0.000477809109725,285.4744567871094,294.1499938964844,293.1320495605469,292.0333557128906,294.0085754394531,293.1288452148437,286.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191962355747,8.108734128597916e-09,0.0010191880865022,-0.0202946960926055,0.0,0.0,0.0,-0.0088326632976531,60.0,10.516331672668455,-0.0,-7.082313402406727e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,9.566891094436868e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,0.000100744095107,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,7.440927583957091e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,0.0001007440660032,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,0.0004778855363838,285.47589111328125,294.1499938964844,293.13427734375,292.03277587890625,294.0010070800781,293.1296691894531,286.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193589841946,8.127778450273127e-09,0.0010193508351221,-0.0203445684164762,0.0,0.0,0.0,-0.008842104114592,60.0,10.511311531066896,-0.0,-7.084576481020123e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,9.568555833538994e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,0.0001007616301649,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,7.442222704412416e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.000100761601061,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,0.0004779686860274,285.4774169921875,294.1499938964844,293.1367492675781,292.0321044921875,293.9933166503906,293.1309509277344,286.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195362847298,8.148507646410508e-09,0.0010195281356573,-0.0203988570719957,0.0,0.0,0.0,-0.0088523812592029,60.0,10.505892753601074,-0.0,-7.087041353770476e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,9.570235124556348e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0001007793107419,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,7.443528738804162e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,0.000100779281638,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,0.0004780525923706,285.4789733886719,294.1499938964844,293.1392822265625,292.0313720703125,293.9857177734375,293.1324157714844,286.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197152150794,8.169418919123927e-09,0.0010197070660069,-0.0204536188393831,0.0,0.0,0.0,-0.008862747810781,60.0,10.500402450561523,-0.0,-7.089527542802898e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,9.573615534463896e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,0.0001008149047265,299.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,7.446157542290166e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,0.0001008148756227,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.0004782214236911,285.4820861816406,294.1499938964844,293.1445617675781,292.0297546386719,293.970703125,293.1356201171875,286.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200750548392,8.211506141719838e-09,0.0010200667893514,-0.0205638408660888,0.0,0.0,0.0,-0.0088836112990975,60.0,10.489251136779783,-0.0,-7.094533316376328e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,9.573615534463896e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,0.0001008149047265,299.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,7.446157542290166e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,0.0001008148756227,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.0004782214236911,285.4820861816406,294.1499938964844,293.1445617675781,292.0297546386719,293.970703125,293.1356201171875,286.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200750548392,8.211506141719838e-09,0.0010200667893514,-0.0205638408660888,0.0,0.0,0.0,-0.0088836112990975,60.0,10.489251136779783,-0.0,-7.094533316376328e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,9.576977754477412e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,0.0001008503168122,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,7.448773249052465e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48681640625,0.0,0.0,0.0001008502877084,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,0.0004783894110005,285.4852600097656,294.1499938964844,293.1499938964844,292.0279541015625,293.9560546875,293.139404296875,286.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204331483691,8.25337842513818e-09,0.0010204248828813,-0.020673494786024,0.0,0.0,0.0,-0.0089043695479631,60.0,10.47765827178955,-0.0,-7.099514931496742e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,9.576977754477412e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,0.0001008503168122,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,7.448773249052465e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48681640625,0.0,0.0,0.0001008502877084,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,0.0004783894110005,285.4852600097656,294.1499938964844,293.1499938964844,292.0279541015625,293.9560546875,293.139404296875,286.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204331483691,8.25337842513818e-09,0.0010204248828813,-0.020673494786024,0.0,0.0,0.0,-0.0089043695479631,60.0,10.47765827178955,-0.0,-7.099514931496742e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,9.580225014360622e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,0.0001008845065371,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,7.451298006344587e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,0.0001008844774332,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,0.0004785516066476,285.488525390625,294.1499938964844,293.1554260253906,292.0260009765625,293.9417419433594,293.14361572265625,286.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207787854596,8.29380653044609e-09,0.0010207705199718,-0.0207793675363063,0.0,0.0,0.0,-0.0089244106784462,60.0,10.465682983398438,-0.0,-7.10432672690331e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,9.580225014360622e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,0.0001008845065371,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,7.451298006344587e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,0.0001008844774332,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,0.0004785516066476,285.488525390625,294.1499938964844,293.1554260253906,292.0260009765625,293.9417419433594,293.14361572265625,286.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207787854596,8.29380653044609e-09,0.0010207705199718,-0.0207793675363063,0.0,0.0,0.0,-0.0089244106784462,60.0,10.465682983398438,-0.0,-7.10432672690331e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916076660156,0.0,0.0,9.583265637047587e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,0.0001009165207506,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,7.453662692569196e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914245605469,0.0,0.0,0.0001009164916467,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0004787034995388,285.4918212890625,294.1499938964844,293.16070556640625,292.02398681640625,293.92779541015625,293.14813232421875,286.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211025364696,8.331662471050551e-09,0.0010210942709818,-0.020878504961729,0.0,0.0,0.0,-0.0089431777596473,60.0,10.45333194732666,-0.0,-7.108833699476237e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916076660156,0.0,0.0,9.583265637047587e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,0.0001009165207506,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,7.453662692569196e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914245605469,0.0,0.0,0.0001009164916467,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0004787034995388,285.4918212890625,294.1499938964844,293.16070556640625,292.02398681640625,293.92779541015625,293.14813232421875,286.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211025364696,8.331662471050551e-09,0.0010210942709818,-0.020878504961729,0.0,0.0,0.0,-0.0089431777596473,60.0,10.45333194732666,-0.0,-7.108833699476237e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,9.584638610249384e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928283691406,0.0,0.0,0.0001009309780783,299.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,7.454730803146958e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0001009309562505,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,0.0004787720972672,285.4935302734375,294.1499938964844,293.16326904296875,292.02294921875,293.92095947265625,293.15045166015625,286.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212487541139,8.348756352916098e-09,0.0010212403722107,-0.0209232717752456,0.0,0.0,0.0,-0.0089516518637537,60.0,10.44697093963623,-0.0,-7.110869404414188e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,9.585943189449608e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,0.0001009447223623,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,7.455745799234137e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,0.0001009446932584,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,0.0004788372607436,285.4952087402344,294.1499938964844,293.16571044921875,292.0219421386719,293.91424560546875,293.1527709960937,286.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213874047622,8.365001136212413e-09,0.001021379022859,-0.0209658127278089,0.0,0.0,0.0,-0.0089597040787339,60.0,10.440540313720703,-0.0,-7.112804212283663e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,9.588364628143609e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,0.0001009702173178,299.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,7.457628817064688e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,0.0001009701954899,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,0.0004789582453668,285.4986572265625,294.1499938964844,293.1702575683594,292.0199279785156,293.9009094238281,293.1573791503906,286.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216454975306,8.395148576312295e-09,0.0010216371156275,-0.0210447609424591,0.0,0.0,0.0,-0.0089746508747339,60.0,10.427517890930176,-0.0,-7.116395295270196e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,9.588364628143609e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,0.0001009702173178,299.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,7.457628817064688e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,0.0001009701954899,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,0.0004789582453668,285.4986572265625,294.1499938964844,293.1702575683594,292.0199279785156,293.9009094238281,293.1573791503906,286.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216454975306,8.395148576312295e-09,0.0010216371156275,-0.0210447609424591,0.0,0.0,0.0,-0.0089746508747339,60.0,10.427517890930176,-0.0,-7.116395295270196e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,9.590242552803828e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0001009899933706,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028381347656,0.0,0.0,7.459089101757854e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,0.0001009899642667,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,0.0004790520470123,285.50213623046875,294.1499938964844,293.1742553710937,292.0179748535156,293.8879089355469,293.16180419921875,286.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218453826382,8.418520103248284e-09,0.0010218370007351,-0.0211059637367725,0.0,0.0,0.0,-0.0089862365275621,60.0,10.414058685302734,-0.0,-7.11917991225164e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,9.590242552803828e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0001009899933706,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028381347656,0.0,0.0,7.459089101757854e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,0.0001009899642667,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,0.0004790520470123,285.50213623046875,294.1499938964844,293.1742553710937,292.0179748535156,293.8879089355469,293.16180419921875,286.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218453826382,8.418520103248284e-09,0.0010218370007351,-0.0211059637367725,0.0,0.0,0.0,-0.0089862365275621,60.0,10.414058685302734,-0.0,-7.11917991225164e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,9.59155076998286e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0001010037594824,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,7.460106280632317e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50128173828125,0.0,0.0,0.0001010037376545,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993896484375,0.0,0.0,0.0004791173851117,285.5057067871094,294.1499938964844,293.177490234375,292.0161437988281,293.87518310546875,293.1659240722656,286.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219844989478,8.434788867361931e-09,0.0010219761170446,-0.0211485680192708,0.0,0.0,0.0,-0.0089943027123808,60.0,10.400239944458008,-0.0,-7.121118983377529e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,9.59155076998286e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0001010037594824,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,7.460106280632317e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50128173828125,0.0,0.0,0.0001010037376545,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993896484375,0.0,0.0,0.0004791173851117,285.5057067871094,294.1499938964844,293.177490234375,292.0161437988281,293.87518310546875,293.1659240722656,286.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219844989478,8.434788867361931e-09,0.0010219761170446,-0.0211485680192708,0.0,0.0,0.0,-0.0089943027123808,60.0,10.400239944458008,-0.0,-7.121118983377529e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,9.59194076131098e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,0.0001010078703984,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,7.460409688064829e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028381347656,0.0,0.0,0.0001010078485705,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009460449219,0.0,0.0,0.0004791368846781,285.50787353515625,294.1499938964844,293.17901611328125,292.01513671875,293.86773681640625,293.1681213378906,286.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220259428024,8.439639209711913e-09,0.0010220174444839,-0.0211612712591886,0.0,0.0,0.0,-0.0089967064559459,60.0,10.391738891601562,-0.0,-7.121696654621702e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,9.59219760261476e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,0.0001010105770546,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,7.460609776899219e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,0.0001010105552268,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,0.0004791497194673,285.5093078613281,294.1499938964844,293.17987060546875,292.0144958496094,293.8627624511719,293.1695556640625,286.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022053300403,8.442831322952316e-09,0.0010220449184998,-0.0211696289479732,0.0,0.0,0.0,-0.0089982897043228,60.0,10.38607120513916,-0.0,-7.122077505528068e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,9.592148853698744e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,0.0001010100531857,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,7.460571214323863e-05,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50518798828125,0.0,0.0,0.0001010100313578,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033264160156,0.0,0.0,0.0004791472456417,285.5111389160156,294.1499938964844,293.1806945800781,292.0137634277344,293.8566589355469,293.17108154296875,286.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220478288829,8.442204268988007e-09,0.0010220394469797,-0.0211679860949516,0.0,0.0,0.0,-0.0089979777112603,60.0,10.378814697265623,-0.0,-7.122002898540813e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,9.59195604082197e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,0.0001010080304695,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,7.460421329597011e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,0.0001010080086416,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.0004791376704815,285.51300048828125,294.1499938964844,293.18121337890625,292.0130920410156,293.8505859375,293.1724548339844,286.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220267577096,8.4397964172922e-09,0.0010220183758065,-0.0211616810411214,0.0,0.0,0.0,-0.0089967818930745,60.0,10.371500015258787,-0.0,-7.121715839275566e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,9.591172420186922e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,0.0001009997795335,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,7.459812331944704e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0001009997577057,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,0.0004790985258296,285.5167236328125,294.1499938964844,293.1814270019531,292.011962890625,293.8385925292969,293.1747741699219,286.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219437535852,8.430009579285525e-09,0.0010219352552667,-0.0211360529065132,0.0,0.0,0.0,-0.008991933427751,60.0,10.35672378540039,-0.0,-7.120549128103448e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,9.591172420186922e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,0.0001009997795335,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,7.459812331944704e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0001009997577057,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,0.0004790985258296,285.5167236328125,294.1499938964844,293.1814270019531,292.011962890625,293.8385925292969,293.1747741699219,286.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219437535852,8.430009579285525e-09,0.0010219352552667,-0.0211360529065132,0.0,0.0,0.0,-0.008991933427751,60.0,10.35672378540039,-0.0,-7.120549128103448e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
