time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121765136719,0.0,0.0,9.589277033228429e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,0.0001009798143059,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,7.458337495336309e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119934082031,0.0,0.0,0.000100979792478,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.0004790038510691,285.5205078125,294.1499938964844,293.1802978515625,292.0111694335937,293.8268127441406,293.1761779785156,286.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217416565865,8.406368934288366e-09,0.001021733158268,-0.0210741441696882,0.0,0.0,0.0,-0.0089802136644721,60.0,10.34153652191162,-0.0,-7.11773182615616e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121765136719,0.0,0.0,9.589277033228429e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,0.0001009798143059,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,7.458337495336309e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119934082031,0.0,0.0,0.000100979792478,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.0004790038510691,285.5205078125,294.1499938964844,293.1802978515625,292.0111694335937,293.8268127441406,293.1761779785156,286.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217416565865,8.406368934288366e-09,0.001021733158268,-0.0210741441696882,0.0,0.0,0.0,-0.0089802136644721,60.0,10.34153652191162,-0.0,-7.11773182615616e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,9.58639066084288e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,0.0001009494153549,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,7.456092134816572e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,0.0001009493935271,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,0.000478859670693,285.5243225097656,294.1499938964844,293.177734375,292.0107421875,293.815185546875,293.1764831542969,286.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214338544756,8.370382609257376e-09,0.0010214254725724,-0.0209799036383628,0.0,0.0,0.0,-0.0089623741805553,60.0,10.32604694366455,-0.0,-7.11344512183132e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,9.58639066084288e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,0.0001009494153549,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,7.456092134816572e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,0.0001009493935271,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,0.000478859670693,285.5243225097656,294.1499938964844,293.177734375,292.0107421875,293.815185546875,293.1764831542969,286.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214338544756,8.370382609257376e-09,0.0010214254725724,-0.0209799036383628,0.0,0.0,0.0,-0.0089623741805553,60.0,10.32604694366455,-0.0,-7.11344512183132e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,9.582406346453354e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,0.0001009074621833,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214233398437,0.0,0.0,7.452993304468691e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,0.0001009074403555,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,0.0004786606587003,285.5281982421875,294.1499938964844,293.1735534667969,292.0107727050781,293.8037109375,293.1756286621094,286.19146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210091713815,8.320722777455103e-09,0.0010210009058937,-0.0208498574793338,0.0,0.0,0.0,-0.0089377555996179,60.0,10.31025505065918,-0.0,-7.10753127464159e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,9.582406346453354e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,0.0001009074621833,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214233398437,0.0,0.0,7.452993304468691e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,0.0001009074403555,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,0.0004786606587003,285.5281982421875,294.1499938964844,293.1735534667969,292.0107727050781,293.8037109375,293.1756286621094,286.19146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210091713815,8.320722777455103e-09,0.0010210009058937,-0.0208498574793338,0.0,0.0,0.0,-0.0089377555996179,60.0,10.31025505065918,-0.0,-7.10753127464159e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,9.579829929862171e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,0.0001008803301374,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,7.450989505741745e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,0.0001008803083095,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,0.0004785319324582,285.5301818847656,294.1499938964844,293.1708374023437,292.0109558105469,293.7980041503906,293.1745300292969,286.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207343148067,8.288606245798746e-09,0.0010207260493189,-0.0207657497376203,0.0,0.0,0.0,-0.0089218327775597,60.0,10.30221462249756,-0.0,-7.103707844180462e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,9.577052696840838e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.0001008510807878,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,7.448829273926094e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,0.0001008510589599,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,0.0004783932236023,285.5321655273437,294.1499938964844,293.16766357421875,292.0112609863281,293.7923278808594,293.17315673828125,286.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204376885667,8.253992156426193e-09,0.0010204294230788,-0.0206751022487878,0.0,0.0,0.0,-0.0089046703651547,60.0,10.294130325317385,-0.0,-7.099588117398525e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,9.570878319209442e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237121582031,0.0,0.0,0.0001007860628305,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,7.444027141900733e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,0.0001007860410027,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,0.0004780848103109,285.5361328125,294.1499938964844,293.15985107421875,292.0122985839844,293.781005859375,293.16973876953125,286.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197806404903,8.177048371749152e-09,0.0010197724914178,-0.020473601296544,0.0,0.0,0.0,-0.008866530843079,60.0,10.277835845947266,-0.0,-7.090434905876465e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,9.570878319209442e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237121582031,0.0,0.0,0.0001007860628305,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,7.444027141900733e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,0.0001007860410027,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,0.0004780848103109,285.5361328125,294.1499938964844,293.15985107421875,292.0122985839844,293.781005859375,293.16973876953125,286.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197806404903,8.177048371749152e-09,0.0010197724914178,-0.020473601296544,0.0,0.0,0.0,-0.008866530843079,60.0,10.277835845947266,-0.0,-7.090434905876465e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,9.56308067543432e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,0.0001007039463729,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,7.43796190363355e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,0.000100703924545,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,0.0004776952846441,285.5401916503906,294.1499938964844,293.1499938964844,292.0138854980469,293.76971435546875,293.16455078125,286.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189495515078,8.079865665422403e-09,0.0010189415188506,-0.0202190913259983,0.0,0.0,0.0,-0.0088183535262942,60.0,10.261205673217772,-0.0,-7.07888219153574e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,9.56308067543432e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,0.0001007039463729,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,7.43796190363355e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,0.000100703924545,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,0.0004776952846441,285.5401916503906,294.1499938964844,293.1499938964844,292.0138854980469,293.76971435546875,293.16455078125,286.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189495515078,8.079865665422403e-09,0.0010189415188506,-0.0202190913259983,0.0,0.0,0.0,-0.0088183535262942,60.0,10.261205673217772,-0.0,-7.07888219153574e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,9.554291318636388e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0001006113889161,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,7.431125413859263e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,0.0001006113670882,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52789306640625,0.0,0.0,0.0004772562533617,285.54425048828125,294.1499938964844,293.1386413574219,292.01715087890625,293.7584533691406,293.15789794921875,286.2215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180128738284,7.970338167240243e-09,0.0010180049575865,-0.019932247698307,0.0,0.0,0.0,-0.008764055557549,60.0,10.24571704864502,-0.0,-7.065873575129444e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,9.554291318636388e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0001006113889161,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,7.431125413859263e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,0.0001006113670882,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52789306640625,0.0,0.0,0.0004772562533617,285.54425048828125,294.1499938964844,293.1386413574219,292.01715087890625,293.7584533691406,293.15789794921875,286.2215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180128738284,7.970338167240243e-09,0.0010180049575865,-0.019932247698307,0.0,0.0,0.0,-0.008764055557549,60.0,10.24571704864502,-0.0,-7.065873575129444e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,9.547806985210629e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0001005431040539,299.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,7.426082447636873e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,0.000100543089502,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299987792969,0.0,0.0,0.0004769323568325,285.54705810546875,294.1499938964844,293.1304016113281,292.0208740234375,293.7507629394531,293.1524963378906,286.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017321832478,7.889537023686444e-09,0.0010173139162361,-0.0197206363081932,0.0,0.0,0.0,-0.0087239993736147,60.0,10.23694896697998,-0.0,-7.056284800910363e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328369140625,0.0,0.0,9.544753265799956e-05,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328369140625,0.0,0.0,0.0001005109443212,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,7.423706847475842e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0001005109224934,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,0.0004767797945532,285.54840087890625,294.1499938964844,293.1263732910156,292.0230407714844,293.7471618652344,293.1499328613281,286.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169964516535,7.851479466580713e-09,0.0010169886518269,-0.0196209643036127,0.0,0.0,0.0,-0.0087051326408982,60.0,10.23282241821289,-0.0,-7.051770722910079e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343933105469,0.0,0.0,9.539645543554798e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.534423828125,0.0,0.0,0.0001004571604426,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,7.419734174618497e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,0.0001004571386147,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0004765246994793,285.55047607421875,294.1499938964844,293.11993408203125,292.02685546875,293.74151611328125,293.1453857421875,286.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164520936086,7.787835265560261e-09,0.0010164442937821,-0.0194542817771434,0.0,0.0,0.0,-0.0086735812947154,60.0,10.22788906097412,-0.0,-7.044224759056307e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,9.534423588775098e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,0.0001004021760309,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,7.41567273507826e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,0.000100402154203,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,0.0004762638418469,285.5525817871094,294.1499938964844,293.1132507324219,292.0312194824219,293.73583984375,293.1405944824219,286.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158952791243,7.72276642635461e-09,0.0010158874792978,-0.01928386464715,0.0,0.0,0.0,-0.0086413212120532,60.0,10.223593711853027,-0.0,-7.036513949287837e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,9.523686458123848e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,0.0001002891076495,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424194335937,0.0,0.0,7.4073213909287e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,0.0001002890858217,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,0.0004757275164593,285.5567932128906,294.1499938964844,293.0993347167969,292.0414733886719,293.7245178222656,293.1305236816406,286.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147514985874,7.588969452854144e-09,0.0010147439315915,-0.01893344335258,0.0,0.0,0.0,-0.0085749952122569,60.0,10.21634292602539,-0.0,-7.02067168845133e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,9.523686458123848e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,0.0001002891076495,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424194335937,0.0,0.0,7.4073213909287e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,0.0001002890858217,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,0.0004757275164593,285.5567932128906,294.1499938964844,293.0993347167969,292.0414733886719,293.7245178222656,293.1305236816406,286.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147514985874,7.588969452854144e-09,0.0010147439315915,-0.01893344335258,0.0,0.0,0.0,-0.0085749952122569,60.0,10.21634292602539,-0.0,-7.02067168845133e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,9.512239194009452e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0001001685523078,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,7.398417801596224e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,0.00010016853048,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,0.0004751556843984,285.56103515625,294.1499938964844,293.0845947265625,292.05352783203125,293.7131042480469,293.1195068359375,286.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101353158243,7.446318672776897e-09,0.0010135241318494,-0.0185598265379667,0.0,0.0,0.0,-0.0085042770951986,60.0,10.21214199066162,-0.0,-7.003801272276179e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,9.512239194009452e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0001001685523078,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,7.398417801596224e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,0.00010016853048,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,0.0004751556843984,285.56103515625,294.1499938964844,293.0845947265625,292.05352783203125,293.7131042480469,293.1195068359375,286.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101353158243,7.446318672776897e-09,0.0010135241318494,-0.0185598265379667,0.0,0.0,0.0,-0.0085042770951986,60.0,10.21214199066162,-0.0,-7.003801272276179e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,9.500254964223132e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,0.000100042358099,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,7.389096572296694e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,0.0001000423362711,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0004745570768136,285.5653381347656,294.1499938964844,293.069091796875,292.0671691894531,293.70166015625,293.10760498046875,286.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122546227648,7.296993675964812e-09,0.0010122472885996,-0.0181687194854021,0.0,0.0,0.0,-0.0084302509203553,60.0,10.210485458374023,-0.0,-6.986163469946406e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,9.500254964223132e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,0.000100042358099,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,7.389096572296694e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,0.0001000423362711,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0004745570768136,285.5653381347656,294.1499938964844,293.069091796875,292.0671691894531,293.70166015625,293.10760498046875,286.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122546227648,7.296993675964812e-09,0.0010122472885996,-0.0181687194854021,0.0,0.0,0.0,-0.0084302509203553,60.0,10.210485458374023,-0.0,-6.986163469946406e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,9.487776696914808e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,9.991095430450514e-05,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,7.379391172435135e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487670898437,0.0,0.0,9.99109324766323e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,0.0004739337309729,285.5696716308594,294.1499938964844,293.0528564453125,292.0820617675781,293.69012451171875,293.09490966796875,286.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109249269589,7.141502500473962e-09,0.001010917709209,-0.017761455848813,0.0,0.0,0.0,-0.0083531672134995,60.0,10.210977554321287,-0.0,-6.967820809222759e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,9.487776696914808e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,9.991095430450514e-05,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,7.379391172435135e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487670898437,0.0,0.0,9.99109324766323e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,0.0004739337309729,285.5696716308594,294.1499938964844,293.0528564453125,292.0820617675781,293.69012451171875,293.09490966796875,286.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109249269589,7.141502500473962e-09,0.001010917709209,-0.017761455848813,0.0,0.0,0.0,-0.0083531672134995,60.0,10.210977554321287,-0.0,-6.967820809222759e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,9.48131491895765e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,9.984290227293968e-05,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,7.374364940915257e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504455566406,0.0,0.0,9.984288044506684e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,0.0004736109694931,285.5718688964844,294.1499938964844,293.0444641113281,292.0899353027344,293.684326171875,293.0882263183594,286.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010236213915,7.060981577211578e-09,0.0010102291125804,-0.0175505504012107,0.0,0.0,0.0,-0.0083132488653063,60.0,10.212101936340332,-0.0,-6.958331510986683e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,9.474777471041308e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,9.977405716199428e-05,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,7.369280501734465e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,9.977404261007904e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,0.0004732843954116,285.5740661621094,294.1499938964844,293.0359191894531,292.0980224609375,293.67852783203125,293.08135986328125,286.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095392353832,6.979523181627201e-09,0.0010095322504639,-0.0173371881246566,0.0,0.0,0.0,-0.0082728648558259,60.0,10.213550567626951,-0.0,-6.94873776296845e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,9.46151776588522e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,9.963442425942048e-05,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,7.35896683181636e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,9.963440970750526e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,0.000472622050438,285.5784912109375,294.1499938964844,293.018310546875,292.1147766113281,293.66680908203125,293.0673828125,286.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081266518682,6.814299347013275e-09,0.0010081197833642,-0.0169044099748134,0.0,0.0,0.0,-0.0081909578293561,60.0,10.217034339904783,-0.0,-6.929300155888998e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,9.46151776588522e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,9.963442425942048e-05,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,7.35896683181636e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,9.963440970750526e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,0.000472622050438,285.5784912109375,294.1499938964844,293.018310546875,292.1147766113281,293.66680908203125,293.0673828125,286.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081266518682,6.814299347013275e-09,0.0010081197833642,-0.0169044099748134,0.0,0.0,0.0,-0.0081909578293561,60.0,10.217034339904783,-0.0,-6.929300155888998e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,9.447833144804464e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,9.949032391887158e-05,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,7.348323561018333e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,9.949030936695637e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,0.0004719385178759,285.5829467773437,294.1499938964844,293.00006103515625,292.1320495605469,293.655029296875,293.0527648925781,286.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006668433547,6.643790406712924e-09,0.0010066617978736,-0.0164577811956405,0.0,0.0,0.0,-0.0081064300611615,60.0,10.221558570861816,-0.0,-6.909268535082448e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,9.447833144804464e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,9.949032391887158e-05,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,7.348323561018333e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,9.949030936695637e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,0.0004719385178759,285.5829467773437,294.1499938964844,293.00006103515625,292.1320495605469,293.655029296875,293.0527648925781,286.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006668433547,6.643790406712924e-09,0.0010066617978736,-0.0164577811956405,0.0,0.0,0.0,-0.0081064300611615,60.0,10.221558570861816,-0.0,-6.909268535082448e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,9.433839295525104e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,9.934296394931152e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655517578125,0.0,0.0,7.337439456023276e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623779296875,0.0,0.0,9.934294212143868e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609130859375,0.0,0.0,0.000471239502076,285.5874328613281,294.1499938964844,292.9812316894531,292.1496276855469,293.64312744140625,293.0375671386719,286.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051772696897,6.4694227752681854e-09,0.001005170866847,-0.016001034528017,0.0,0.0,0.0,-0.008019988425076,60.0,10.226715087890623,-0.0,-6.888814141348122e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,9.433839295525104e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,9.934296394931152e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655517578125,0.0,0.0,7.337439456023276e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623779296875,0.0,0.0,9.934294212143868e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609130859375,0.0,0.0,0.000471239502076,285.5874328613281,294.1499938964844,292.9812316894531,292.1496276855469,293.64312744140625,293.0375671386719,286.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051772696897,6.4694227752681854e-09,0.001005170866847,-0.016001034528017,0.0,0.0,0.0,-0.008019988425076,60.0,10.226715087890623,-0.0,-6.888814141348122e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,9.423006849829108e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652160644531,0.0,0.0,9.922888420987874e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,7.329013897106051e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,9.922886965796351e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,0.0004706983745563,285.59088134765625,294.1499938964844,292.96649169921875,292.1630249023437,293.63397216796875,293.0256652832031,286.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040228953585,6.334442304023469e-09,0.0010040166089311,-0.0156474541872739,0.0,0.0,0.0,-0.0079530728980898,60.0,10.230802536010742,-0.0,-6.87300101276378e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,9.419584966963156e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,9.91928536677733e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,7.326352351810783e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,9.919283183990046e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0004705274477601,285.5919494628906,294.1499938964844,292.9617919921875,292.167236328125,293.631103515625,293.0219116210937,286.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036582825705,6.291805298985764e-09,0.0010036519961431,-0.0155357662588357,0.0,0.0,0.0,-0.0079319356009364,60.0,10.23209285736084,-0.0,-6.868009450045065e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,9.412351937498896e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,9.911668894346803e-05,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,7.320726581383497e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,9.91166671155952e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,0.0004701661528088,285.59423828125,294.1499938964844,292.9518737792969,292.17596435546875,293.6250305175781,293.01385498046875,286.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028874967247,6.201682278828002e-09,0.0010028813267126,-0.0152996843680739,0.0,0.0,0.0,-0.0078872572630643,60.0,10.234692573547363,-0.0,-6.857465706389122e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,9.405086893821137e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,9.904017497319728e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,7.315076072700322e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,9.904016042128204e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,0.000469803228043,285.5965270996094,294.1499938964844,292.9418334960937,292.18463134765625,293.6189270019531,293.00567626953125,286.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021132184192,6.1111538052216474e-09,0.0010021070484071,-0.0150625379756093,0.0,0.0,0.0,-0.0078423777595162,60.0,10.237201690673828,-0.0,-6.846882172339974e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,9.390481864102183e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,9.888638305710629e-05,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,7.303716847673059e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,9.888636850519106e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,0.0004690737114287,285.6011047363281,294.1499938964844,292.9213562011719,292.2015686035156,293.6066589355469,292.9891662597656,286.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005570948123,5.929180701969017e-09,0.0010005511576309,-0.0145858386531472,0.0,0.0,0.0,-0.0077521665953099,60.0,10.241926193237305,-0.0,-6.825632681284334e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
