time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,9.390481864102183e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,9.888638305710629e-05,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,7.303716847673059e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,9.888636850519106e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,0.0004690737114287,285.6011047363281,294.1499938964844,292.9213562011719,292.2015686035156,293.6066589355469,292.9891662597656,286.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005570948123,5.929180701969017e-09,0.0010005511576309,-0.0145858386531472,0.0,0.0,0.0,-0.0077521665953099,60.0,10.241926193237305,-0.0,-6.825632681284334e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,9.375734225613996e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,9.873107774183154e-05,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,7.292246300494298e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,9.873106318991633e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,0.0004683370352722,285.6057434082031,294.1499938964844,292.900390625,292.2178039550781,293.59423828125,292.9722900390625,286.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998985604383,5.745421027825159e-09,0.0009989799000322,-0.0141044491901993,0.0,0.0,0.0,-0.0076610692776739,60.0,10.24560832977295,-0.0,-6.804207686172958e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,9.375734225613996e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,9.873107774183154e-05,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,7.292246300494298e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,9.873106318991633e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,0.0004683370352722,285.6057434082031,294.1499938964844,292.900390625,292.2178039550781,293.59423828125,292.9722900390625,286.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998985604383,5.745421027825159e-09,0.0009989799000322,-0.0141044491901993,0.0,0.0,0.0,-0.0076610692776739,60.0,10.24560832977295,-0.0,-6.804207686172958e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,9.360915282741188e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,9.857503027888016e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,7.280719728441909e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,9.85750084510073e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,0.0004675967793446,285.61041259765625,294.1499938964844,292.8789978027344,292.2331237792969,293.5816955566406,292.955078125,286.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974065469577,5.560773619350812e-09,0.0009974009590223,-0.0136207239702343,0.0,0.0,0.0,-0.0075695314444601,60.0,10.24793815612793,-0.0,-6.782713768416215e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,9.360915282741188e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,9.857503027888016e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,7.280719728441909e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,9.85750084510073e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,0.0004675967793446,285.61041259765625,294.1499938964844,292.8789978027344,292.2331237792969,293.5816955566406,292.955078125,286.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974065469577,5.560773619350812e-09,0.0009974009590223,-0.0136207239702343,0.0,0.0,0.0,-0.0075695314444601,60.0,10.24793815612793,-0.0,-6.782713768416215e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,9.346073784399778e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840759277344,0.0,0.0,9.841873543336987e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,7.269176421687007e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,9.841872088145465e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,0.0004668554174713,285.6150817871094,294.1499938964844,292.857177734375,292.24725341796875,293.56903076171875,292.9375915527344,286.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.375846878763468e-09,0.0009958195732906,-0.0131362583488225,0.0,0.0,0.0,-0.007477855309844,60.0,10.248543739318848,-0.0,-6.761221271744945e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,9.346073784399778e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840759277344,0.0,0.0,9.841873543336987e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,7.269176421687007e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,9.841872088145465e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,0.0004668554174713,285.6150817871094,294.1499938964844,292.857177734375,292.24725341796875,293.56903076171875,292.9375915527344,286.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.375846878763468e-09,0.0009958195732906,-0.0131362583488225,0.0,0.0,0.0,-0.007477855309844,60.0,10.248543739318848,-0.0,-6.761221271744945e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,9.338664676761256e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,9.8340715339873e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,7.263413863256574e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,9.834070078795776e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,0.0004664853331632,285.6174621582031,294.1499938964844,292.8460998535156,292.2538146972656,293.5625915527344,292.9287109375,286.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950355160981,5.2835349428903555e-09,0.0009950302774086,-0.0128944180905818,0.0,0.0,0.0,-0.0074320924468338,60.0,10.247798919677734,-0.0,-6.75050486620421e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877685546875,0.0,0.0,9.331267938250676e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877685546875,0.0,0.0,9.826281893765554e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,7.257660763571039e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,9.826280438574032e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,0.0004661158309318,285.61981201171875,294.1499938964844,292.8349609375,292.2599792480469,293.55615234375,292.9197998046875,286.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942473843693,5.1913660037428144e-09,0.0009942421456798,-0.012652950361371,0.0,0.0,0.0,-0.0073864003643393,60.0,10.246548652648926,-0.0,-6.739814040201966e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,9.316509385826066e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,9.81074117589742e-05,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,7.246182212838903e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,9.810739720705897e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,0.0004653786600101,285.62457275390625,294.1499938964844,292.8124084472656,292.27105712890625,293.54315185546875,292.90191650390625,286.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926747297868,5.007482872798619e-09,0.0009926697239279,-0.0121712014079093,0.0,0.0,0.0,-0.0072952411137521,60.0,10.242894172668455,-0.0,-6.718510547898404e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,9.316509385826066e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,9.81074117589742e-05,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,7.246182212838903e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,9.810739720705897e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,0.0004653786600101,285.62457275390625,294.1499938964844,292.8124084472656,292.27105712890625,293.54315185546875,292.90191650390625,286.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926747297868,5.007482872798619e-09,0.0009926697239279,-0.0121712014079093,0.0,0.0,0.0,-0.0072952411137521,60.0,10.242894172668455,-0.0,-6.718510547898404e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,9.30187525227666e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,9.79533069767058e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,7.234799704747275e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,9.795329242479056e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,0.0004646476591005,285.6293334960937,294.1499938964844,292.7895202636719,292.2802734375,293.530029296875,292.88385009765625,286.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911153465509,4.8251438400370725e-09,0.0009911104571074,-0.0116934878751635,0.0,0.0,0.0,-0.0072048478759825,60.0,10.236198425292969,-0.0,-6.697418797330101e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,9.30187525227666e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,9.79533069767058e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,7.234799704747275e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,9.795329242479056e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,0.0004646476591005,285.6293334960937,294.1499938964844,292.7895202636719,292.2802734375,293.530029296875,292.88385009765625,286.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911153465509,4.8251438400370725e-09,0.0009911104571074,-0.0116934878751635,0.0,0.0,0.0,-0.0072048478759825,60.0,10.236198425292969,-0.0,-6.697418797330101e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990600585937,0.0,0.0,9.28739900700748e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,9.780086111277342e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,7.223540160339326e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,9.78008465608582e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,0.000463924545329,285.6341552734375,294.1499938964844,292.766357421875,292.287353515625,293.5167236328125,292.8656616210937,286.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895727271214,4.644769013850691e-09,0.0009895680705085,-0.011220914311707,0.0,0.0,0.0,-0.0071154283359646,60.0,10.226232528686523,-0.0,-6.676587105403088e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990600585937,0.0,0.0,9.28739900700748e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,9.780086111277342e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,7.223540160339326e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,9.78008465608582e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,0.000463924545329,285.6341552734375,294.1499938964844,292.766357421875,292.287353515625,293.5167236328125,292.8656616210937,286.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895727271214,4.644769013850691e-09,0.0009895680705085,-0.011220914311707,0.0,0.0,0.0,-0.0071154283359646,60.0,10.226232528686523,-0.0,-6.676587105403088e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,9.275404590880498e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,9.76745504885912e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049194335937,0.0,0.0,7.21421092748642e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021423339844,0.0,0.0,9.767453593667597e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.0,0.0004633253847714,285.6382141113281,294.1499938964844,292.7467041015625,292.2915344238281,293.50543212890625,292.850341796875,286.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988294603303,4.495319672059851e-09,0.0009882901795208,-0.0108293574303388,0.0,0.0,0.0,-0.0070413392968475,60.0,10.214844703674316,-0.0,-6.659351470261754e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,9.273120667785406e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,9.765050344867632e-05,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,7.212434866232798e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,9.765048162080348e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,0.000463211297756,285.63897705078125,294.1499938964844,292.742919921875,292.2921142578125,293.5032653808594,292.847412109375,286.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880511788651,4.466859326868189e-09,0.0009880467550829,-0.0107547920197248,0.0,0.0,0.0,-0.0070272306911647,60.0,10.212674140930176,-0.0,-6.656071604993485e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,9.266097913496196e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,9.757655061548576e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,7.20697280485183e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,9.757653606357052e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,0.0004628605092875,285.64141845703125,294.1499938964844,292.73114013671875,292.2935485839844,293.4964904785156,292.8382873535156,286.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873029775917,4.37936309438669e-09,0.0009872986702248,-0.0105255478993058,0.0,0.0,0.0,-0.0069838548079133,60.0,10.20392894744873,-0.0,-6.6459939773722e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,9.259124635718764e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,9.75031143752858e-05,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.609375,0.0,0.0,7.201548578450456e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,9.750309982337058e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,0.0004625121655408,285.64385986328125,294.1499938964844,292.7192687988281,292.2943115234375,293.4896240234375,292.8291320800781,286.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865601314231,4.292474820033476e-09,0.0009865558240562,-0.0102978972718119,0.0,0.0,0.0,-0.0069407816044986,60.0,10.19430160522461,-0.0,-6.635993088366376e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,9.245309047400951e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,9.73576316027902e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,7.19080344424583e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,9.735761705087498e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092834472656,0.0,0.0,0.0004618220846168,285.64874267578125,294.1499938964844,292.6954345703125,292.2937316894531,293.4758605957031,292.81085205078125,286.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850877104327,4.1203382927790244e-09,0.0009850836358964,-0.0098468866199254,0.0,0.0,0.0,-0.0068554449826478,60.0,10.17308235168457,-0.0,-6.616203762632722e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,9.245309047400951e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,9.73576316027902e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,7.19080344424583e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,9.735761705087498e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092834472656,0.0,0.0,0.0004618220846168,285.64874267578125,294.1499938964844,292.6954345703125,292.2937316894531,293.4758605957031,292.81085205078125,286.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850877104327,4.1203382927790244e-09,0.0009850836358964,-0.0098468866199254,0.0,0.0,0.0,-0.0068554449826478,60.0,10.17308235168457,-0.0,-6.616203762632722e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,9.23184779821895e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,9.721587412059308e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,7.18033334123902e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144714355469,0.0,0.0,9.721585956867784e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,0.0004611496406141,285.6536560058594,294.1499938964844,292.6714172363281,292.2901611328125,293.4619445800781,292.7926330566406,286.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836532408371,3.952611571378384e-09,0.0009836492827162,-0.0094074243679642,0.0,0.0,0.0,-0.0067722951062023,60.0,10.146795272827148,-0.0,-6.596949475579096e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,9.23184779821895e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,9.721587412059308e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,7.18033334123902e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144714355469,0.0,0.0,9.721585956867784e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,0.0004611496406141,285.6536560058594,294.1499938964844,292.6714172363281,292.2901611328125,293.4619445800781,292.7926330566406,286.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836532408371,3.952611571378384e-09,0.0009836492827162,-0.0094074243679642,0.0,0.0,0.0,-0.0067722951062023,60.0,10.146795272827148,-0.0,-6.596949475579096e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,9.218725608661772e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,9.70776891335845e-05,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,7.170127355493605e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,9.707767458166928e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0004604941641446,285.6585998535156,294.1499938964844,292.64727783203125,292.2833251953125,293.4478759765625,292.77447509765625,286.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789109914720257e-09,0.000982251134701,-0.008979027159512,0.0,0.0,0.0,-0.0066912397742271,60.0,10.115421295166016,-0.0,-6.578206779295216e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,9.218725608661772e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,9.70776891335845e-05,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,7.170127355493605e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,9.707767458166928e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0004604941641446,285.6585998535156,294.1499938964844,292.64727783203125,292.2833251953125,293.4478759765625,292.77447509765625,286.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789109914720257e-09,0.000982251134701,-0.008979027159512,0.0,0.0,0.0,-0.0066912397742271,60.0,10.115421295166016,-0.0,-6.578206779295216e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,9.205970854964109e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,9.694337495602667e-05,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,7.160206587286666e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,9.694336040411144e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,0.0004598570230882,285.66357421875,294.1499938964844,292.6230163574219,292.2730407714844,293.4336242675781,292.75640869140625,286.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808958275243,3.630187261904893e-09,0.000980892102234,-0.0085626244544982,0.0,0.0,0.0,-0.0066124550066888,60.0,10.078658103942873,-0.0,-6.560014753631549e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,9.205970854964109e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,9.694337495602667e-05,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,7.160206587286666e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,9.694336040411144e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,0.0004598570230882,285.66357421875,294.1499938964844,292.6230163574219,292.2730407714844,293.4336242675781,292.75640869140625,286.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808958275243,3.630187261904893e-09,0.000980892102234,-0.0085626244544982,0.0,0.0,0.0,-0.0066124550066888,60.0,10.078658103942873,-0.0,-6.560014753631549e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,9.199787746183574e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,9.687826241133736e-05,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,7.155397179303691e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244201660156,0.0,0.0,9.687824785942212e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,0.0004595481732394,285.66607666015625,294.1499938964844,292.6108703613281,292.2665100097656,293.42645263671875,292.7474670410156,286.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802370332181,3.55314555555708e-09,0.0009802335407584,-0.0083607602864503,0.0,0.0,0.0,-0.0065742628648877,60.0,10.05742359161377,-0.0,-6.551205444793595e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265563964844,0.0,0.0,9.193677396979184e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265563964844,0.0,0.0,9.681391384219752e-05,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,7.150644523790106e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,9.681389929028228e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,0.0004592429613694,285.6685791015625,294.1499938964844,292.59869384765625,292.2590637207031,293.4192199707031,292.738525390625,286.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795862715691,3.4770131218664342e-09,0.0009795827791094,-0.0081612765789031,0.0,0.0,0.0,-0.0065365219488739,60.0,10.034979820251465,-0.0,-6.542504848994214e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,9.181656059809028e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,9.668733400758356e-05,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,7.14129491825588e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,9.668731945566832e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,0.0004586424911394,285.6736145019531,294.1499938964844,292.5743408203125,292.2411804199219,293.4046630859375,292.7207946777344,286.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783048881217,3.327236486327933e-09,0.0009783016284927,-0.0077688298188149,0.0,0.0,0.0,-0.0064622689969837,60.0,9.987330436706545,-0.0,-6.525405638058146e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,9.181656059809028e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,9.668733400758356e-05,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,7.14129491825588e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,9.668731945566832e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,0.0004586424911394,285.6736145019531,294.1499938964844,292.5743408203125,292.2411804199219,293.4046630859375,292.7207946777344,286.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783048881217,3.327236486327933e-09,0.0009783016284927,-0.0077688298188149,0.0,0.0,0.0,-0.0064622689969837,60.0,9.987330436706545,-0.0,-6.525405638058146e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,9.17014476726763e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,9.656610200181603e-05,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,7.132341124815866e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,9.656609472585842e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0004580674576573,285.6786499023437,294.1499938964844,292.54998779296875,292.2191772460937,293.3899841308594,292.7032470703125,286.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770781034603,3.1838016667506963e-09,0.0009770749602466,-0.0073929959908127,0.0,0.0,0.0,-0.0063911615870893,60.0,9.932487487792969,-0.0,-6.509051786451894e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,9.17014476726763e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,9.656610200181603e-05,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,7.132341124815866e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,9.656609472585842e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.0004580674576573,285.6786499023437,294.1499938964844,292.54998779296875,292.2191772460937,293.3899841308594,292.7032470703125,286.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770781034603,3.1838016667506963e-09,0.0009770749602466,-0.0073929959908127,0.0,0.0,0.0,-0.0063911615870893,60.0,9.932487487792969,-0.0,-6.509051786451894e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,9.158570173894988e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,9.644422243582083e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,7.123339310055599e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,9.644420788390562e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.0004574893100652,285.6837158203125,294.1499938964844,292.5240173339844,292.19342041015625,293.3750915527344,292.685791015625,286.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758447995409,3.0395923555914806e-09,0.0009758417727425,-0.0070151290856301,0.0,0.0,0.0,-0.006319670472294,60.0,9.871200561523438,-0.0,-6.492629722743004e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,9.158570173894988e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,9.644422243582083e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,7.123339310055599e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,9.644420788390562e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.0004574893100652,285.6837158203125,294.1499938964844,292.5240173339844,292.19342041015625,293.3750915527344,292.685791015625,286.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758447995409,3.0395923555914806e-09,0.0009758417727425,-0.0070151290856301,0.0,0.0,0.0,-0.006319670472294,60.0,9.871200561523438,-0.0,-6.492629722743004e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,9.147623495664448e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,9.632894943933934e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,7.114824984455481e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,9.632893488742412e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64129638671875,0.0,0.0,0.0004569425072986,285.6883850097656,294.1499938964844,292.4973449707031,292.1669921875,293.3611755371094,292.6696472167969,286.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746782598085,2.903199902704045e-09,0.0009746753494255,-0.0066577419638633,0.0,0.0,0.0,-0.0062520545907318,60.0,9.809243202209473,-0.0,-6.477117864278625e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,9.146671072812752e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,9.631891589378938e-05,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,7.114084291970357e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,9.631890861783177e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0004568949225358,285.6888122558594,294.1499938964844,292.49493408203125,292.1645812988281,293.3599853515625,292.6682434082031,286.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745768038555,2.891332284704617e-09,0.0009745738934725,-0.0066266455687582,0.0,0.0,0.0,-0.006246171426028,60.0,9.803854942321776,-0.0,-6.475768543623417e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,9.140586917055772e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449890136719,0.0,0.0,9.62548510869965e-05,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,7.109352009138092e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64483642578125,0.0,0.0,9.625483653508128e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437072753906,0.0,0.0,0.0004565910203382,285.6913757324219,294.1499938964844,292.4792785644531,292.1490783691406,293.352294921875,292.659423828125,286.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739283123053,2.815525812494002e-09,0.0009739255183376,-0.0064280102960765,0.0,0.0,0.0,-0.0062085897661745,60.0,9.767444610595703,-0.0,-6.46715605512327e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,9.134465653914958e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,9.619038610253484e-05,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,7.104591350071132e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,9.619037882657722e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64581298828125,0.0,0.0,0.0004562852263916,285.6939392089844,294.1499938964844,292.4629821777344,292.1329040527344,293.3445129394531,292.65057373046875,286.4582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732759208418,2.739257265460537e-09,0.0009732731850817,-0.0062281629070639,0.0,0.0,0.0,-0.006170779466629,60.0,9.729951858520508,-0.0,-6.458495960259826e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
