time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168762207031,0.0,0.0,1.154872188635636e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,1.2161367521912323e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,8.982346116681583e-06,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,1.2161365702922922e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,5.768823393736966e-05,286.20806884765625,294.1499938964844,291.6161193847656,291.2931823730469,292.8586120605469,292.273681640625,286.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001230520865647,1.5390716479046768e-10,0.0001230519264936,-0.0002815727202687,0.0,0.0,0.0,-0.0006931172101758,60.0,2.217525005340576,-0.0,-1.03236108550675e-09,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,7.849946996429935e-06,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,8.266377335530706e-06,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,6.105518878030125e-06,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,8.266375516541302e-06,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,3.92120928154327e-05,286.20953369140625,294.1499938964844,291.5829162597656,291.26025390625,292.857421875,292.2748718261719,286.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-8.364178938791156e-05,1.0461473354261836e-10,8.364168752450496e-05,-0.0001913922897074,0.0,0.0,0.0,-0.0004711301880888,60.0,1.7989178895950315,-0.0,-4.769767358858701e-10,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,7.849946996429935e-06,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,8.266377335530706e-06,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,6.105518878030125e-06,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,8.266375516541302e-06,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,3.92120928154327e-05,286.20953369140625,294.1499938964844,291.5829162597656,291.26025390625,292.857421875,292.2748718261719,286.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-8.364178938791156e-05,1.0461473354261836e-10,8.364168752450496e-05,-0.0001913922897074,0.0,0.0,0.0,-0.0004711301880888,60.0,1.7989178895950315,-0.0,-4.769767358858701e-10,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,5.017543116991874e-06,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,5.283717655402143e-06,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,3.90253671866958e-06,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154113769531,0.0,0.0,5.283717200654792e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,2.506365672161337e-05,286.210205078125,294.1499938964844,291.5524597167969,291.23004150390625,292.8569030761719,292.2754821777344,286.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.346237958292477e-05,6.686792786148033e-11,5.346231046132744e-05,-0.0001223345898324,0.0,0.0,0.0,-0.0003011382068507,60.0,1.468757390975952,-0.0,-1.948704531073986e-10,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,5.017543116991874e-06,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,5.283717655402143e-06,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,3.90253671866958e-06,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154113769531,0.0,0.0,5.283717200654792e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,2.506365672161337e-05,286.210205078125,294.1499938964844,291.5524597167969,291.23004150390625,292.8569030761719,292.2754821777344,286.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.346237958292477e-05,6.686792786148033e-11,5.346231046132744e-05,-0.0001223345898324,0.0,0.0,0.0,-0.0003011382068507,60.0,1.468757390975952,-0.0,-1.948704531073986e-10,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,2.9290558813954704e-06,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,3.0844385037198663e-06,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,2.2781562165619107e-06,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155639648437,0.0,0.0,3.084438276346191e-06,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,1.4631234080297872e-05,286.21044921875,294.1499938964844,291.52496337890625,291.2027893066406,292.856689453125,292.27569580078125,286.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.120906330877915e-05,3.9034699084172786e-11,3.120902329101227e-05,-7.141391688492149e-05,0.0,0.0,0.0,-0.0001757917198119,60.0,1.20745849609375,-0.0,-6.640778899003053e-11,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,2.9290558813954704e-06,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,3.0844385037198663e-06,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,2.2781562165619107e-06,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155639648437,0.0,0.0,3.084438276346191e-06,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,1.4631234080297872e-05,286.21044921875,294.1499938964844,291.52496337890625,291.2027893066406,292.856689453125,292.27569580078125,286.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.120906330877915e-05,3.9034699084172786e-11,3.120902329101227e-05,-7.141391688492149e-05,0.0,0.0,0.0,-0.0001757917198119,60.0,1.20745849609375,-0.0,-6.640778899003053e-11,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,1.508160721641616e-06,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,1.5881668105066638e-06,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318908691406,0.0,0.0,1.173014766209235e-06,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,1.5881665831329883e-06,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,7.533571988460608e-06,286.2103576660156,294.1499938964844,291.500732421875,291.17877197265625,292.856689453125,292.2757568359375,286.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6069490811787546e-05,2.0098912117960662e-11,1.6069470802904107e-05,-3.677086715470068e-05,0.0,0.0,0.0,-9.05148481251672e-05,60.0,1.000113844871521,-0.0,-1.760593060229354e-11,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,1.508160721641616e-06,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,1.5881668105066638e-06,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318908691406,0.0,0.0,1.173014766209235e-06,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,1.5881665831329883e-06,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,7.533571988460608e-06,286.2103576660156,294.1499938964844,291.500732421875,291.17877197265625,292.856689453125,292.2757568359375,286.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6069490811787546e-05,2.0098912117960662e-11,1.6069470802904107e-05,-3.677086715470068e-05,0.0,0.0,0.0,-9.05148481251672e-05,60.0,1.000113844871521,-0.0,-1.760593060229354e-11,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,1.003115471576166e-06,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,1.0563294381427113e-06,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318908691406,0.0,0.0,7.802014465596585e-07,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,1.0563293244558736e-06,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,5.010766926716315e-06,286.2103576660156,294.1499938964844,291.4898986816406,291.16802978515625,292.8566589355469,292.2757568359375,286.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0689675036701374e-05,1.3369728935064272e-11,1.0689661394280847e-05,-2.4459599444526248e-05,0.0,0.0,0.0,-6.021166336722672e-05,60.0,0.92179274559021,-0.0,-7.788709781297865e-12,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,6.230410463103908e-07,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,6.560925953635888e-07,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318908691406,0.0,0.0,4.845878720516339e-07,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,6.560925385201699e-07,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,3.112217655143468e-06,286.2103576660156,294.1499938964844,291.47998046875,291.158203125,292.8566589355469,292.2757568359375,286.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.64024173602229e-06,8.304820373061794e-12,6.640233550569974e-06,-1.5193345461739227e-05,0.0,0.0,0.0,-3.740232205018401e-05,60.0,0.8539461493492126,-0.0,-3.004671815173832e-12,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,1.4950282434256226e-07,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,1.5743376025056932e-07,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,1.1628006291175557e-07,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,1.574337460397146e-07,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,7.467972409358481e-07,286.2102355957031,294.1499938964844,291.4629821777344,291.141357421875,292.856689453125,292.2757568359375,286.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5930851304801763e-06,1.992506853953913e-12,1.593083197803935e-06,-3.645279093689169e-06,0.0,0.0,0.0,-8.973380317911506e-06,60.0,0.7421330809593201,-0.0,-1.7300653368679954e-13,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,1.4950282434256226e-07,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,1.5743376025056932e-07,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,1.1628006291175557e-07,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,1.574337460397146e-07,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,7.467972409358481e-07,286.2102355957031,294.1499938964844,291.4629821777344,291.141357421875,292.856689453125,292.2757568359375,286.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5930851304801763e-06,1.992506853953913e-12,1.593083197803935e-06,-3.645279093689169e-06,0.0,0.0,0.0,-8.973380317911506e-06,60.0,0.7421330809593201,-0.0,-1.7300653368679954e-13,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,7.867371198955198e-10,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,8.284725128149262e-10,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,6.119071360721762e-10,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,8.284724573037745e-10,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,3.9299132836845274e-09,286.210205078125,294.1499938964844,291.45001220703125,291.1284484863281,292.8567199707031,292.2757568359375,286.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.419002384130181e-09,1.0547516839424195e-14,8.418991725989144e-09,-1.9241515047951907e-08,0.0,0.0,0.0,-4.7424691729247577e-08,60.0,0.66319739818573,-0.0,-4.790965174229051e-18,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,7.867371198955198e-10,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,8.284725128149262e-10,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,6.119071360721762e-10,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,8.284724573037745e-10,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,3.9299132836845274e-09,286.210205078125,294.1499938964844,291.45001220703125,291.1284484863281,292.8567199707031,292.2757568359375,286.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.419002384130181e-09,1.0547516839424195e-14,8.418991725989144e-09,-1.9241515047951907e-08,0.0,0.0,0.0,-4.7424691729247577e-08,60.0,0.66319739818573,-0.0,-4.790965174229051e-18,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,9.517600596531396e-11,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,1.0022496721440176e-10,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,7.402583407367658e-11,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,1.0022496027550788e-10,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,4.754236448967221e-10,286.210205078125,294.1499938964844,291.4414367675781,291.1199645996094,292.8567199707031,292.2757568359375,286.63726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0316276721766826e-09,1.2798104556102554e-15,1.031626339909053e-09,-2.3484814093421846e-09,0.0,0.0,0.0,-5.806214176118374e-09,60.0,0.6070663928985596,-0.0,-7.011624250404442e-20,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,9.517600596531396e-11,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,1.0022496721440176e-10,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,7.402583407367658e-11,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,1.0022496027550788e-10,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,4.754236448967221e-10,286.210205078125,294.1499938964844,291.4414367675781,291.1199645996094,292.8567199707031,292.2757568359375,286.63726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0316276721766826e-09,1.2798104556102554e-15,1.031626339909053e-09,-2.3484814093421846e-09,0.0,0.0,0.0,-5.806214176118374e-09,60.0,0.6070663928985596,-0.0,-7.011624250404442e-20,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,1.7397763785176323e-11,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,1.832069392027069e-11,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,1.3531604656225048e-11,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,1.8320692185547216e-11,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,8.690539954336883e-11,286.210205078125,294.1499938964844,291.4374084472656,291.115966796875,292.8567199707031,292.2757568359375,286.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9093028547079166e-10,2.314821136744407e-16,1.909300634261868e-10,-4.3310474651114816e-10,0.0,0.0,0.0,-1.076841726899147e-09,60.0,0.560907244682312,-0.0,-2.3428830621507888e-21,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,1.7397763785176323e-11,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,1.832069392027069e-11,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,1.3531604656225048e-11,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,1.8320692185547216e-11,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,8.690539954336883e-11,286.210205078125,294.1499938964844,291.4374084472656,291.115966796875,292.8567199707031,292.2757568359375,286.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9093028547079166e-10,2.314821136744407e-16,1.909300634261868e-10,-4.3310474651114816e-10,0.0,0.0,0.0,-1.076841726899147e-09,60.0,0.560907244682312,-0.0,-2.3428830621507888e-21,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,1.816531300380397e-11,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,1.9128958833603e-11,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,1.412858718907728e-11,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,1.9128957098879518e-11,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,9.073945761439715e-11,286.210205078125,294.1499938964844,291.4369812011719,291.11553955078125,292.8567199707031,292.2757568359375,286.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9601867351504154e-10,2.392753197149927e-16,1.9601843759264878e-10,-4.485045945745725e-10,0.0,0.0,0.0,-1.1059455573558807e-09,60.0,0.5407696962356567,-0.0,-2.5541681338825255e-21,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.018310546875,0.0,0.0,1.098208279870505e-08,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,1.1564668334074213e-08,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,8.541626073110821e-09,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,1.1564666557717374e-08,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01776123046875,0.0,0.0,5.485775389502123e-08,286.21014404296875,294.1499938964844,291.4375915527344,291.1161499023437,292.8567199707031,292.2757263183594,286.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1701467883540317e-07,1.4635000026089198e-13,1.1701452962142866e-07,-2.677576560472517e-07,0.0,0.0,0.0,-6.590998964384198e-07,60.0,0.521650493144989,-0.0,-9.33540422157382e-16,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.018310546875,0.0,0.0,8.312293431345098e-08,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,8.753249858273193e-08,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,6.465121771270789e-08,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,8.753249147730457e-08,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01776123046875,0.0,0.0,4.152160784087755e-07,286.21014404296875,294.1499938964844,291.4417724609375,291.12030029296875,292.8567199707031,292.2757263183594,286.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-8.859478271006083e-07,1.1080262141832664e-12,8.85946690232231e-07,-2.027084519795608e-06,0.0,0.0,0.0,-4.990244633518159e-06,60.0,0.4884167611598968,-0.0,-5.348173144040409e-14,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.018310546875,0.0,0.0,8.312293431345098e-08,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,8.753249858273193e-08,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,6.465121771270789e-08,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,8.753249147730457e-08,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01776123046875,0.0,0.0,4.152160784087755e-07,286.21014404296875,294.1499938964844,291.4417724609375,291.12030029296875,292.8567199707031,292.2757263183594,286.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-8.859478271006083e-07,1.1080262141832664e-12,8.85946690232231e-07,-2.027084519795608e-06,0.0,0.0,0.0,-4.990244633518159e-06,60.0,0.4884167611598968,-0.0,-5.348173144040409e-14,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,6.128167910901539e-07,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,6.45325940240582e-07,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,4.766356482832634e-07,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,6.453258833971631e-07,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,3.06114543491276e-06,286.2101745605469,294.1499938964844,291.4496154785156,291.1280822753906,292.856689453125,292.2757568359375,286.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-6.529408892674837e-06,8.166679138499333e-12,6.529400707222521e-06,-1.4940972505428364e-05,0.0,0.0,0.0,-3.677832137327641e-05,60.0,0.4805443286895752,-0.0,-2.9068661540343488e-12,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,6.128167910901539e-07,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,6.45325940240582e-07,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,4.766356482832634e-07,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,6.453258833971631e-07,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,3.06114543491276e-06,286.2101745605469,294.1499938964844,291.4496154785156,291.1280822753906,292.856689453125,292.2757568359375,286.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-6.529408892674837e-06,8.166679138499333e-12,6.529400707222521e-06,-1.4940972505428364e-05,0.0,0.0,0.0,-3.677832137327641e-05,60.0,0.4805443286895752,-0.0,-2.9068661540343488e-12,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,2.243148401248618e-06,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202331542969,0.0,0.0,2.362144641665509e-06,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,1.744672317727236e-06,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,2.362144414291833e-06,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,1.12049865492736e-05,286.2105407714844,294.1499938964844,291.4609069824219,291.1392822265625,292.8564147949219,292.2760925292969,286.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3900305677670985e-05,2.989342454129407e-11,2.390027657384053e-05,-5.46899827895686e-05,0.0,0.0,0.0,-0.0001346236676909,60.0,0.541036069393158,-0.0,-3.894751535171714e-11,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,2.243148401248618e-06,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202331542969,0.0,0.0,2.362144641665509e-06,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,1.744672317727236e-06,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,2.362144414291833e-06,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,1.12049865492736e-05,286.2105407714844,294.1499938964844,291.4609069824219,291.1392822265625,292.8564147949219,292.2760925292969,286.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3900305677670985e-05,2.989342454129407e-11,2.390027657384053e-05,-5.46899827895686e-05,0.0,0.0,0.0,-0.0001346236676909,60.0,0.541036069393158,-0.0,-3.894751535171714e-11,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,4.965137122781016e-06,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,5.228531335887965e-06,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,3.861776349367574e-06,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,5.228530881140614e-06,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.018798828125,0.0,0.0,2.4801876861602068e-05,286.2116394042969,294.1499938964844,291.475341796875,291.1535949707031,292.85546875,292.2769775390625,286.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.290286208037287e-05,6.616836245587618e-11,5.2902792958775535e-05,-0.0001210550108226,0.0,0.0,0.0,-0.0002979867858812,60.0,0.6818915009498596,-0.0,-1.908210256473808e-10,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,4.965137122781016e-06,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,5.228531335887965e-06,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,3.861776349367574e-06,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,5.228530881140614e-06,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.018798828125,0.0,0.0,2.4801876861602068e-05,286.2116394042969,294.1499938964844,291.475341796875,291.1535949707031,292.85546875,292.2769775390625,286.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.290286208037287e-05,6.616836245587618e-11,5.2902792958775535e-05,-0.0001210550108226,0.0,0.0,0.0,-0.0002979867858812,60.0,0.6818915009498596,-0.0,-1.908210256473808e-10,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,6.491410204034764e-06,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,6.835771273472346e-06,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,5.048878392699407e-06,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,6.835770363977645e-06,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,3.242592356400564e-05,286.2126159667969,294.1499938964844,291.4836730957031,291.1618347167969,292.8546447753906,292.2776184082031,286.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-6.91652312525548e-05,8.650855032321658e-11,6.916514394106343e-05,-0.0001582672994118,0.0,0.0,0.0,-0.0003895880654454,60.0,0.7723221778869629,-0.0,-3.2616837009058486e-10,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,8.715310286788736e-06,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,9.177646461466791e-06,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,6.77857997288811e-06,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,9.177645551972091e-06,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,4.3534761061891913e-05,286.2137145996094,294.1499938964844,291.49267578125,291.1707763671875,292.8536376953125,292.2782287597656,286.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-9.286017302656546e-05,1.1614517680946787e-10,9.286005661124364e-05,-0.0002124875463778,0.0,0.0,0.0,-0.0005230550887063,60.0,0.8787434101104736,-0.0,-5.879352005244698e-10,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,1.5837797036510892e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,1.667797187110409e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,1.2318296285229737e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.0,0.0,1.6677970052114688e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,7.911304419394583e-05,286.21826171875,294.1499938964844,291.5126037597656,291.1905212402344,292.84893798828125,292.2795715332031,286.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001687493640929,2.1106372205537127e-10,0.0001687491458142,-0.0003861410368699,0.0,0.0,0.0,-0.0009505175403319,60.0,1.2771164178848269,-0.0,-1.9415711260961643e-09,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,1.5837797036510892e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,1.667797187110409e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,1.2318296285229737e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.0,0.0,1.6677970052114688e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,7.911304419394583e-05,286.21826171875,294.1499938964844,291.5126037597656,291.1905212402344,292.84893798828125,292.2795715332031,286.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001687493640929,2.1106372205537127e-10,0.0001687491458142,-0.0003861410368699,0.0,0.0,0.0,-0.0009505175403319,60.0,1.2771164178848269,-0.0,-1.9415711260961643e-09,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318298339844,0.0,0.0,2.50704943027813e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335388183594,0.0,0.0,2.640045204316266e-05,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,1.949928810063284e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287475585937,0.0,0.0,2.640045022417325e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,0.0001252322545042,286.2243957519531,294.1499938964844,291.53485107421875,291.21258544921875,292.8407592773437,292.2778015136719,286.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000267123163212,3.34104854893269e-10,0.0002671228139661,-0.0006112445844337,0.0,0.0,0.0,-0.0015046299668028,60.0,1.858371376991272,-0.0,-4.8650750095191605e-09,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318298339844,0.0,0.0,2.50704943027813e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335388183594,0.0,0.0,2.640045204316266e-05,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,1.949928810063284e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287475585937,0.0,0.0,2.640045022417325e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,0.0001252322545042,286.2243957519531,294.1499938964844,291.53485107421875,291.21258544921875,292.8407592773437,292.2778015136719,286.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000267123163212,3.34104854893269e-10,0.0002671228139661,-0.0006112445844337,0.0,0.0,0.0,-0.0015046299668028,60.0,1.858371376991272,-0.0,-4.8650750095191605e-09,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,3.781927080126479e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,3.982553607784212e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,2.9415012249955907e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,3.982553243986331e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,0.0001889150153147,286.231201171875,294.1499938964844,291.5591735839844,291.2366943359375,292.8304748535156,292.2724914550781,286.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003890593361575,4.900804206897647e-10,0.0003890588413923,-0.0008993707597255,0.0,0.0,0.0,-0.0021935885306447,60.0,2.6195826530456543,-0.0,-1.1071080940894262e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,3.781927080126479e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,3.982553607784212e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,2.9415012249955907e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,3.982553243986331e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,0.0001889150153147,286.231201171875,294.1499938964844,291.5591735839844,291.2366943359375,292.8304748535156,292.2724914550781,286.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003890593361575,4.900804206897647e-10,0.0003890588413923,-0.0008993707597255,0.0,0.0,0.0,-0.0021935885306447,60.0,2.6195826530456543,-0.0,-1.1071080940894262e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,5.038430754211731e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,5.30571305716876e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,3.918782385881059e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,5.305712329572998e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,0.0002516799431759,286.2384948730469,294.1499938964844,291.58526611328125,291.2625732421875,292.81707763671875,292.2650451660156,286.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005821253871545,7.077710639791235e-10,0.0005821246886625,-0.0012786167208105,0.0,0.0,0.0,-0.0032679489813745,60.0,3.6594858169555664,-0.0,-1.964962415001992e-08,0.0,282.2591857910156,283.78045654296875,297.1106262207031,298.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0910000946246558e-20,5.455000473123279e-21,5.455000473123279e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
