time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9958537220954896,0.4017170369625091,0.3604161739349365,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9098049402236938,0.3076165616512298,0.2912651300430298,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9596401453018188,0.3541386425495147,0.2477157413959503,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8901572227478027,0.2886081635951996,0.2735679149627685,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7813228368759155,0.1934720575809478,0.8730480074882507,285.06060791015625,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4300231933594,285.0620422363281,1.0,0.4500177204608917,1.0,1.0,0.0,1.0,-2.4561643600463867,2.4561595916748047,4.851729045185493e-06,1.8977272510528564,0.9959996938705444,0.9959996938705444,0.0,79.83114624023438,65.0,62338.28125,0.0,1180.0982666015625,1.0,280.7172241210937,283.7152404785156,296.7225036621094,300.6412048339844,293.1499938964844,293.1499938964844,279.75,32396.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089047312736512,1.0,0.0,0.0,3.725198984146118,3.725223064422608,9.259600233235687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.765625,0.0,1590.936279296875,1895.4371337890625,0.0,3486.4365234375,0.920890212059021,1.0,0.0,3.0,1.0,0.0
17831280,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.4042395651340484,0.354177862405777,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.923651397228241,0.3091970384120941,0.2926675677299499,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.97176194190979,0.3551616668701172,0.2483668327331543,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9020776748657228,0.2898449897766113,0.2746489644050598,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.791820228099823,0.1943795680999755,0.8767097592353821,285.0457763671875,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4339599609375,285.0415344238281,1.0,0.447407066822052,1.0,1.0,0.0,1.0,-2.452964305877685,2.4529595375061035,4.840183464693837e-06,1.895819902420044,1.0,1.0,0.0,77.07233428955078,68.0,62514.21484375,0.0,1166.6600341796875,1.0,280.7430114746094,283.69110107421875,296.7431640625,300.7162170410156,293.1499938964844,293.1499938964844,279.45001220703125,32347.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089815020561218,1.0,0.0,0.0,3.789297342300415,3.789321899414064,9.58099576564564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.78515625,0.0,1665.3662109375,1895.4371337890625,0.0,3487.1494140625,0.9337985515594482,1.0,0.0,3.0,1.0,0.0
17831340,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.4130580723285675,0.3365392982959747,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9457552433013916,0.3123080730438232,0.2956863939762115,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9879404902458192,0.3566026389598846,0.2494868636131286,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9220811128616332,0.2921186089515686,0.2768774032592773,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8081915974617004,0.1960790753364563,0.8844172358512878,284.8904113769531,284.95001220703125,297.3081359863281,293.7716979980469,297.3067626953125,297.45458984375,284.8942565917969,1.0,0.4449503123760223,1.0,1.0,0.0,1.0,-2.4525723457336426,2.452567338943481,4.837819233216578e-06,1.895086884498596,0.8885749578475952,0.8885749578475952,0.0,73.430419921875,71.0,63300.9921875,0.0,1149.1368408203125,1.0,280.4569396972656,283.5299987792969,296.7980041503906,300.8932800292969,293.1499938964844,293.1499938964844,279.75,38319.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181091785430908,1.0,0.0,0.0,3.7111406326293945,3.7111656665802,9.18984312647808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.3779296875,0.0,1619.9039306640625,1895.4371337890625,0.0,3571.69873046875,0.9206752181053162,1.0,0.0,3.0,1.0,0.0
17831400,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.4130580723285675,0.3365392982959747,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9457552433013916,0.3123080730438232,0.2956863939762115,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9879404902458192,0.3566026389598846,0.2494868636131286,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9220811128616332,0.2921186089515686,0.2768774032592773,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8081915974617004,0.1960790753364563,0.8844172358512878,284.8904113769531,284.95001220703125,297.3081359863281,293.7716979980469,297.3067626953125,297.45458984375,284.8942565917969,1.0,0.4449503123760223,1.0,1.0,0.0,1.0,-2.4525723457336426,2.452567338943481,4.837819233216578e-06,1.895086884498596,0.8885749578475952,0.8885749578475952,0.0,73.430419921875,71.0,63300.9921875,0.0,1149.1368408203125,1.0,280.4569396972656,283.5299987792969,296.7980041503906,300.8932800292969,293.1499938964844,293.1499938964844,279.75,38319.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181091785430908,1.0,0.0,0.0,3.7111406326293945,3.7111656665802,9.18984312647808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.3779296875,0.0,1619.9039306640625,1895.4371337890625,0.0,3571.69873046875,0.9206752181053162,1.0,0.0,3.0,1.0,0.0
17831460,297.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9990000128746032,0.4238577485084533,0.3268409669399261,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9595751166343688,0.3159763216972351,0.2988621294498443,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9967562556266784,0.3588071167469024,0.2507672309875488,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9356793761253356,0.2948744297027588,0.2792140543460846,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8182578086853027,0.1981034874916076,0.8924860954284668,285.035400390625,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4891662597656,285.03424072265625,1.0,0.4446365535259247,1.0,1.0,0.0,1.0,-2.4587666988372803,2.4587619304656982,4.861914476350648e-06,1.8996899127960205,1.0,1.0,0.0,71.71696472167969,91.0,63003.48828125,0.0,1149.1461181640625,1.0,280.7433776855469,283.6714782714844,296.776611328125,300.7774963378906,293.1499938964844,293.1499938964844,279.45001220703125,33127.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109827280044556,1.0,0.0,0.0,3.834627866744995,3.834653377532959,9.811598147280165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.169921875,0.0,1725.8599853515625,1895.4371337890625,0.0,3505.721923828125,0.9445762634277344,1.0,0.0,3.0,1.0,0.0
17831520,297.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9990000128746032,0.4238577485084533,0.3268409669399261,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9595751166343688,0.3159763216972351,0.2988621294498443,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9967562556266784,0.3588071167469024,0.2507672309875488,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9356793761253356,0.2948744297027588,0.2792140543460846,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8182578086853027,0.1981034874916076,0.8924860954284668,285.035400390625,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4891662597656,285.03424072265625,1.0,0.4446365535259247,1.0,1.0,0.0,1.0,-2.4587666988372803,2.4587619304656982,4.861914476350648e-06,1.8996899127960205,1.0,1.0,0.0,71.71696472167969,91.0,63003.48828125,0.0,1149.1461181640625,1.0,280.7433776855469,283.6714782714844,296.776611328125,300.7774963378906,293.1499938964844,293.1499938964844,279.45001220703125,33127.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109827280044556,1.0,0.0,0.0,3.834627866744995,3.834653377532959,9.811598147280165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.169921875,0.0,1725.8599853515625,1895.4371337890625,0.0,3505.721923828125,0.9445762634277344,1.0,0.0,3.0,1.0,0.0
17831580,297.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.431168258190155,0.3393551111221313,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9503758549690248,0.3191110789775848,0.3020956516265869,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.988434910774231,0.3602682948112488,0.2520367205142975,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9251546263694764,0.29710254073143,0.2815930247306824,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8109686374664307,0.1997873783111572,0.9011287689208984,284.91583251953125,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.49810791015625,284.9205322265625,1.0,0.4525525867938995,1.0,1.0,0.0,1.0,-2.4924237728118896,2.4924187660217285,4.995075869373977e-06,1.9253029823303225,0.9218255877494812,0.9218255877494812,0.0,75.27397155761719,111.0,64574.62890625,0.0,1203.7772216796875,1.0,280.45672607421875,283.5285949707031,296.84283447265625,300.99810791015625,293.1499938964844,293.1499938964844,279.1499938964844,37253.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919941544532776,1.0,0.0,0.0,3.787341594696045,3.787367105484009,9.57110842136899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.798828125,0.0,1701.1365966796875,1895.4371337890625,0.0,3588.618896484375,0.9372237920761108,1.0,0.0,3.0,1.0,0.0
17831640,297.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.431168258190155,0.3393551111221313,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9503758549690248,0.3191110789775848,0.3020956516265869,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.988434910774231,0.3602682948112488,0.2520367205142975,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9251546263694764,0.29710254073143,0.2815930247306824,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8109686374664307,0.1997873783111572,0.9011287689208984,284.91583251953125,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.49810791015625,284.9205322265625,1.0,0.4525525867938995,1.0,1.0,0.0,1.0,-2.4924237728118896,2.4924187660217285,4.995075869373977e-06,1.9253029823303225,0.9218255877494812,0.9218255877494812,0.0,75.27397155761719,111.0,64574.62890625,0.0,1203.7772216796875,1.0,280.45672607421875,283.5285949707031,296.84283447265625,300.99810791015625,293.1499938964844,293.1499938964844,279.1499938964844,37253.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919941544532776,1.0,0.0,0.0,3.787341594696045,3.787367105484009,9.57110842136899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.798828125,0.0,1701.1365966796875,1895.4371337890625,0.0,3588.618896484375,0.9372237920761108,1.0,0.0,3.0,1.0,0.0
17831700,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.9990000128746032,0.432254821062088,0.3528974950313568,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9382442235946656,0.3205744922161102,0.303622305393219,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.977974534034729,0.3608758747577667,0.2525748610496521,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.9126939177513124,0.2981016039848327,0.2826855182647705,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.8015074729919434,0.2004958242177963,0.90505450963974,284.837158203125,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4858093261719,284.8391418457031,1.0,0.4587534964084625,1.0,1.0,0.0,1.0,-2.51719617843628,2.517191171646118,5.094624157209182e-06,1.944339394569397,0.8465063571929932,0.8465063571929932,0.0,78.8698959350586,111.0,65677.046875,0.0,1249.058837890625,1.0,280.1971435546875,283.42401123046875,296.8751220703125,301.1752014160156,293.1499938964844,293.1499938964844,279.1499938964844,40499.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258501529693604,1.0,0.0,0.0,3.710735082626343,3.710760354995728,9.18783428005554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.9482421875,0.0,1636.021484375,1895.4371337890625,0.0,3643.046142578125,0.9198855757713318,1.0,0.0,3.0,1.0,0.0
17831760,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9990000128746032,0.431819349527359,0.3699893653392792,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.922942578792572,0.3220964074134826,0.3051300942897796,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9638194441795348,0.361570805311203,0.2530939877033233,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8986536264419556,0.2991450726985931,0.2837526202201843,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7897037863731384,0.2011805921792984,0.9087333083152772,284.9224548339844,284.95001220703125,297.4962463378906,293.8388977050781,297.4947814941406,297.46490478515625,284.9281005859375,1.0,0.4661516845226288,1.0,1.0,0.0,1.0,-2.545862436294556,2.5458571910858154,5.211127700022189e-06,1.9663985967636108,0.8797216415405273,0.8797216415405273,0.0,83.48976135253906,129.0,66121.4765625,0.0,1304.4925537109375,1.0,280.1576232910156,283.4976501464844,296.8635559082031,301.117919921875,293.1499938964844,293.1499938964844,279.45001220703125,38726.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272286891937256,1.0,0.0,0.0,3.639129877090454,3.6391541957855225,8.836665301714675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.373046875,0.0,1541.4495849609375,1895.4371337890625,0.0,3655.713134765625,0.9062252640724182,1.0,0.0,3.0,1.0,0.0
17831820,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.9761264324188232,0.4300285279750824,0.3874790370464325,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8832913637161255,0.3258447349071502,0.3089994490146637,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.9185503721237184,0.363881379365921,0.25491663813591,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.8612882494926453,0.3018794059753418,0.2866818606853485,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7571603059768677,0.2028763890266418,0.9183847904205322,285.0800170898437,284.95001220703125,297.5625305175781,293.86212158203125,297.56109619140625,297.4248046875,285.0795593261719,1.0,0.4819121658802032,1.0,1.0,0.0,1.0,-2.588519811630249,2.5885143280029297,5.388466888689436e-06,1.9999717473983765,1.0,1.0,0.0,97.60208129882812,147.0,66707.78125,0.0,1421.259033203125,1.0,280.4432067871094,283.6343078613281,296.8596496582031,301.0843505859375,293.1499938964844,293.1499938964844,279.1499938964844,32607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923234760761261,1.0,0.0,0.0,3.805186271667481,3.805211305618286,9.66151219472522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.974609375,0.0,1686.310302734375,1895.4371337890625,0.0,3618.98046875,0.9375371336936952,1.0,0.0,3.0,1.0,0.0
17831880,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.9761264324188232,0.4300285279750824,0.3874790370464325,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8832913637161255,0.3258447349071502,0.3089994490146637,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.9185503721237184,0.363881379365921,0.25491663813591,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.8612882494926453,0.3018794059753418,0.2866818606853485,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7571603059768677,0.2028763890266418,0.9183847904205322,285.0800170898437,284.95001220703125,297.5625305175781,293.86212158203125,297.56109619140625,297.4248046875,285.0795593261719,1.0,0.4819121658802032,1.0,1.0,0.0,1.0,-2.588519811630249,2.5885143280029297,5.388466888689436e-06,1.9999717473983765,1.0,1.0,0.0,97.60208129882812,147.0,66707.78125,0.0,1421.259033203125,1.0,280.4432067871094,283.6343078613281,296.8596496582031,301.0843505859375,293.1499938964844,293.1499938964844,279.1499938964844,32607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923234760761261,1.0,0.0,0.0,3.805186271667481,3.805211305618286,9.66151219472522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.974609375,0.0,1686.310302734375,1895.4371337890625,0.0,3618.98046875,0.9375371336936952,1.0,0.0,3.0,1.0,0.0
17831940,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.929089605808258,0.4309722781181335,0.388486385345459,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.846312940120697,0.3286751508712768,0.3126314580440521,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8761183619499207,0.3650001883506775,0.2564680576324463,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.826057493686676,0.3037328720092773,0.2893858850002289,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7265614867210388,0.2038920670747757,0.927151083946228,284.9216003417969,284.95001220703125,297.630126953125,293.8854675292969,297.628662109375,297.4012451171875,284.92437744140625,1.0,0.4972989559173584,1.0,1.0,0.0,1.0,-2.610092163085937,2.610086679458618,5.477962531585945e-06,2.016298770904541,0.9317865967750548,0.9317865967750548,0.0,115.61568450927734,150.0,68310.0625,0.0,1529.820556640625,1.0,280.156005859375,283.4495849609375,296.92242431640625,301.325439453125,293.1499938964844,293.1499938964844,278.8500061035156,36454.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341863989830016,1.0,0.0,0.0,3.801071405410767,3.8010971546173096,9.640629059504136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.1318359375,0.0,1711.3699951171875,1895.4371337890625,0.0,3719.453369140625,0.9394254088401794,1.0,0.0,3.0,1.0,0.0
17832000,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.929089605808258,0.4309722781181335,0.388486385345459,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.846312940120697,0.3286751508712768,0.3126314580440521,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8761183619499207,0.3650001883506775,0.2564680576324463,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.826057493686676,0.3037328720092773,0.2893858850002289,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7265614867210388,0.2038920670747757,0.927151083946228,284.9216003417969,284.95001220703125,297.630126953125,293.8854675292969,297.628662109375,297.4012451171875,284.92437744140625,1.0,0.4972989559173584,1.0,1.0,0.0,1.0,-2.610092163085937,2.610086679458618,5.477962531585945e-06,2.016298770904541,0.9317865967750548,0.9317865967750548,0.0,115.61568450927734,150.0,68310.0625,0.0,1529.820556640625,1.0,280.156005859375,283.4495849609375,296.92242431640625,301.325439453125,293.1499938964844,293.1499938964844,278.8500061035156,36454.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341863989830016,1.0,0.0,0.0,3.801071405410767,3.8010971546173096,9.640629059504136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.1318359375,0.0,1711.3699951171875,1895.4371337890625,0.0,3719.453369140625,0.9394254088401794,1.0,0.0,3.0,1.0,0.0
17832060,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.9008182287216188,0.4325059056282043,0.3903065621852875,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8256255388259888,0.3307637870311737,0.315270334482193,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.8518413305282593,0.3652321994304657,0.2571428716182709,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8047112226486206,0.304834634065628,0.2911019623279571,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.7074732780456543,0.2042912393808365,0.9320579171180724,284.7860107421875,284.95001220703125,297.6986389160156,293.9089050292969,297.59375,297.3802185058594,284.7915344238281,1.0,0.5073144435882568,0.7649986743927002,0.7649986743927002,0.4000000059604645,1.0,-2.624217987060547,1.7428947687149048,0.8813232183456421,1.1490517854690552,0.7508690357208252,0.7508690357208252,0.0,129.0856170654297,153.0,61236.375,0.0,1605.8409423828125,1.0,279.8580322265625,283.2638854980469,296.8840026855469,301.0530090332031,293.1499938964844,293.1499938964844,279.1499938964844,50079.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934192419052124,1.0,0.0,0.0,3.3213589191436768,3.321382522583008,7.360798690569936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.2021484375,0.0,1293.212646484375,1895.4371337890625,0.0,3719.508544921875,0.8453073501586914,1.0,0.0,3.0,1.0,0.0
17832120,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.9008182287216188,0.4325059056282043,0.3903065621852875,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8256255388259888,0.3307637870311737,0.315270334482193,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.8518413305282593,0.3652321994304657,0.2571428716182709,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8047112226486206,0.304834634065628,0.2911019623279571,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.7074732780456543,0.2042912393808365,0.9320579171180724,284.7860107421875,284.95001220703125,297.6986389160156,293.9089050292969,297.59375,297.3802185058594,284.7915344238281,1.0,0.5073144435882568,0.7649986743927002,0.7649986743927002,0.4000000059604645,1.0,-2.624217987060547,1.7428947687149048,0.8813232183456421,1.1490517854690552,0.7508690357208252,0.7508690357208252,0.0,129.0856170654297,153.0,61236.375,0.0,1605.8409423828125,1.0,279.8580322265625,283.2638854980469,296.8840026855469,301.0530090332031,293.1499938964844,293.1499938964844,279.1499938964844,50079.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934192419052124,1.0,0.0,0.0,3.3213589191436768,3.321382522583008,7.360798690569936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.2021484375,0.0,1293.212646484375,1895.4371337890625,0.0,3719.508544921875,0.8453073501586914,1.0,0.0,3.0,1.0,0.0
17832180,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8885475993156433,0.4356605410575866,0.3930206298828125,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8157317638397217,0.3334844410419464,0.3179348409175873,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8399968147277832,0.3662915229797363,0.2579133808612823,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7934438586235046,0.3064824640750885,0.2927791476249695,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6969579458236694,0.2050353735685348,0.9362594485282898,284.8735656738281,284.95001220703125,297.76776123046875,293.9322204589844,297.531005859375,297.3733825683594,284.8783874511719,1.0,0.5146246552467346,0.5299972891807556,0.5299972891807556,0.800000011920929,1.0,-2.6386547088623047,1.0469577312469482,1.591696858406067,0.4506842792034149,0.7356339693069458,0.7356339693069458,0.0,137.6343536376953,141.0,53365.91015625,0.0,1663.5653076171875,1.0,280.1380615234375,283.3424072265625,296.75213623046875,300.2762145996094,293.1499938964844,293.1499938964844,279.45001220703125,44276.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936958909034729,1.0,0.0,0.0,3.0260980129241943,3.02611780166626,6.110254275881744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.744140625,0.0,994.85302734375,1895.4371337890625,0.0,3344.753662109375,0.7763217687606812,1.0,0.0,3.0,1.0,0.0
17832240,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8885475993156433,0.4356605410575866,0.3930206298828125,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8157317638397217,0.3334844410419464,0.3179348409175873,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8399968147277832,0.3662915229797363,0.2579133808612823,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7934438586235046,0.3064824640750885,0.2927791476249695,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6969579458236694,0.2050353735685348,0.9362594485282898,284.8735656738281,284.95001220703125,297.76776123046875,293.9322204589844,297.531005859375,297.3733825683594,284.8783874511719,1.0,0.5146246552467346,0.5299972891807556,0.5299972891807556,0.800000011920929,1.0,-2.6386547088623047,1.0469577312469482,1.591696858406067,0.4506842792034149,0.7356339693069458,0.7356339693069458,0.0,137.6343536376953,141.0,53365.91015625,0.0,1663.5653076171875,1.0,280.1380615234375,283.3424072265625,296.75213623046875,300.2762145996094,293.1499938964844,293.1499938964844,279.45001220703125,44276.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936958909034729,1.0,0.0,0.0,3.0260980129241943,3.02611780166626,6.110254275881744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.744140625,0.0,994.85302734375,1895.4371337890625,0.0,3344.753662109375,0.7763217687606812,1.0,0.0,3.0,1.0,0.0
17832300,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8891484141349792,0.4376399517059326,0.3946588039398193,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8163398504257202,0.3351060748100281,0.3193787932395935,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8399403095245361,0.3671319484710693,0.2584228813648224,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.793708324432373,0.3075442314147949,0.2937051653861999,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6970080137252808,0.2055926769971847,0.9384989738464355,284.94830322265625,284.95001220703125,297.8024597167969,293.9437866210937,297.5059509277344,297.3739013671875,284.9429626464844,1.0,0.5158809423446655,0.4124966561794281,0.4124966561794281,1.0,1.0,-2.6467716693878174,0.8045624494552612,1.8422093391418457,0.2066231817007064,0.7754157781600952,0.7754157781600952,0.0,138.2769317626953,141.0,50973.3359375,0.0,1678.926025390625,1.0,280.3788757324219,283.4034729003906,296.7313842773437,300.0035095214844,293.1499938964844,293.1499938964844,279.45001220703125,37787.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870520293712616,1.0,0.0,0.0,3.0314836502075195,3.031502485275269,6.132023031568679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.17919921875,0.0,958.8713989257812,1895.4371337890625,0.0,3127.691162109375,0.7722312211990356,1.0,0.0,3.0,1.0,0.0
17832360,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8925555348396301,0.4395384788513183,0.3963466882705688,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.8193119764328003,0.3367321789264679,0.3208614289760589,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8423277735710144,0.3679558634757995,0.258968323469162,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7964727878570557,0.308608740568161,0.2946607172489166,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6993271112442017,0.2061739116907119,0.9408270716667176,284.9705810546875,284.95001220703125,297.8371887207031,293.955322265625,297.5181579589844,297.3739929199219,284.97906494140625,1.0,0.5161454081535339,0.4309146404266357,0.4309146404266357,1.0,1.0,-2.655186176300049,0.8286134600639343,1.8265726566314693,0.2286581099033355,0.7861833572387695,0.7861833572387695,0.0,137.30116271972656,129.0,50427.78125,0.0,1686.50390625,1.0,280.43426513671875,283.4505920410156,296.77264404296875,299.9858093261719,293.1499938964844,293.1499938964844,279.75,37414.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534524440765381,1.0,0.0,0.0,2.9933907985687256,2.9934093952178955,5.978884587420907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.8916015625,0.0,926.6781616210938,1895.4371337890625,0.0,2967.617431640625,0.763873279094696,1.0,0.0,3.0,1.0,0.0
17832420,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9008142352104188,0.4425333142280578,0.3987407386302948,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8263137936592102,0.3392204344272613,0.3229521811008453,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8487685322761536,0.3693995177745819,0.2597742080688476,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8034337759017944,0.3103067874908447,0.2960184216499328,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7053752541542053,0.2071661651134491,0.9442011713981628,285.0517272949219,284.95001220703125,297.8843994140625,293.9708557128906,297.5458984375,297.3778686523437,285.0492858886719,1.0,0.5153225064277649,0.455963134765625,0.455963134765625,1.0,1.0,-2.667227268218994,0.886601448059082,1.7806257009506226,0.2837561368942261,0.8746692538261414,0.8746692538261414,0.0,134.0026092529297,129.0,51038.234375,0.0,1688.669189453125,1.0,280.71124267578125,283.5273132324219,296.83868408203125,300.0104064941406,293.1499938964844,293.1499938964844,279.75,30179.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361040949821472,1.0,0.0,0.0,3.198288679122925,3.198307514190674,6.825408718214021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.33984375,0.0,1048.127197265625,1895.4371337890625,0.0,2805.338134765625,0.8005313277244568,1.0,0.0,3.0,1.0,0.0
17832480,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9059714078903198,0.4438186883926391,0.3998862504959106,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8306029438972473,0.3403535187244415,0.3239622116088867,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8529102802276611,0.3700185120105743,0.2601742446422577,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8077549934387207,0.3110692799091339,0.2966783344745636,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7091769576072693,0.2076213508844375,0.9458843469619752,285.0316467285156,284.95001220703125,297.9065856933594,293.97808837890625,297.55865478515625,297.3787841796875,285.02899169921875,1.0,0.5145891308784485,0.4677506685256958,0.4677506685256958,1.0,1.0,-2.673114776611328,0.9126856327056884,1.7604291439056396,0.308462530374527,0.8808504939079285,0.8808504939079285,0.0,131.8685302734375,117.0,51505.4609375,0.0,1687.3607177734375,1.0,280.73651123046875,283.5067749023437,296.8978881835937,300.1307067871094,293.1499938964844,293.1499938964844,280.04998779296875,30421.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834505558013916,1.0,0.0,0.0,3.2682816982269287,3.268301248550415,7.127418939489871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.25390625,0.0,1111.1334228515625,1895.4371337890625,0.0,2790.426513671875,0.8153493404388428,1.0,0.0,3.0,1.0,0.0
17832540,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.9277734756469728,0.4479227364063263,0.4032327234745025,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8474221229553223,0.3439786732196808,0.3270176947116852,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8695889711380005,0.3720191419124603,0.2613106369972229,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.823632538318634,0.3135107159614563,0.2986285090446472,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.7230414152145386,0.2091080844402313,0.9508427977561952,285.0833435058594,284.95001220703125,297.9756164550781,294.0003967285156,297.5998229980469,297.3822631835937,285.079833984375,1.0,0.5112255215644836,0.5045866966247559,0.5045866966247559,1.0,1.0,-2.6904757022857666,0.9877829551696776,1.7026928663253784,0.3794705271720886,1.0,1.0,0.0,123.70466613769533,105.0,52367.37109375,0.0,1674.8656005859375,1.0,281.0392150878906,283.5645446777344,296.99859619140625,300.298095703125,293.1499938964844,293.1499938964844,279.75,28579.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327740430831909,1.0,0.0,0.0,3.555712938308716,3.555734872817993,8.436196594630019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.6005859375,0.0,1376.69189453125,1895.4371337890625,0.0,2774.2841796875,0.8784486055374146,1.0,0.0,3.0,1.0,0.0
17832600,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.9277734756469728,0.4479227364063263,0.4032327234745025,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8474221229553223,0.3439786732196808,0.3270176947116852,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8695889711380005,0.3720191419124603,0.2613106369972229,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.823632538318634,0.3135107159614563,0.2986285090446472,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.7230414152145386,0.2091080844402313,0.9508427977561952,285.0833435058594,284.95001220703125,297.9756164550781,294.0003967285156,297.5998229980469,297.3822631835937,285.079833984375,1.0,0.5112255215644836,0.5045866966247559,0.5045866966247559,1.0,1.0,-2.6904757022857666,0.9877829551696776,1.7026928663253784,0.3794705271720886,1.0,1.0,0.0,123.70466613769533,105.0,52367.37109375,0.0,1674.8656005859375,1.0,281.0392150878906,283.5645446777344,296.99859619140625,300.298095703125,293.1499938964844,293.1499938964844,279.75,28579.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327740430831909,1.0,0.0,0.0,3.555712938308716,3.555734872817993,8.436196594630019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.6005859375,0.0,1376.69189453125,1895.4371337890625,0.0,2774.2841796875,0.8784486055374146,1.0,0.0,3.0,1.0,0.0
17832660,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9531902074813844,0.4502775967121124,0.4054037034511566,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.867940366268158,0.3466187715530395,0.3294090628623962,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8898005485534668,0.3727396130561828,0.2617996633052826,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8418563008308411,0.3150007128715515,0.2999315559864044,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7385739684104919,0.2099257707595825,0.9537010788917542,284.8887634277344,284.95001220703125,298.04400634765625,294.0221252441406,297.6168518066406,297.3704528808594,284.8902587890625,1.0,0.5065198540687561,0.500701367855072,0.500701367855072,1.0,1.0,-2.701556205749512,0.987975001335144,1.7135812044143677,0.3771881461143493,0.8724958896636963,0.8724958896636963,0.0,114.6677703857422,93.0,53621.23828125,0.0,1649.3675537109375,1.0,280.75836181640625,283.3529663085937,297.08966064453125,300.5822448730469,293.1499938964844,293.1499938964844,280.04998779296875,36464.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516305088996887,1.0,0.0,0.0,3.564265489578247,3.564288854598999,8.476828270431724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.5107421875,0.0,1443.2540283203125,1895.4371337890625,0.0,2950.544921875,0.886008083820343,1.0,0.0,3.0,1.0,0.0
17832720,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9531902074813844,0.4502775967121124,0.4054037034511566,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.867940366268158,0.3466187715530395,0.3294090628623962,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8898005485534668,0.3727396130561828,0.2617996633052826,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8418563008308411,0.3150007128715515,0.2999315559864044,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7385739684104919,0.2099257707595825,0.9537010788917542,284.8887634277344,284.95001220703125,298.04400634765625,294.0221252441406,297.6168518066406,297.3704528808594,284.8902587890625,1.0,0.5065198540687561,0.500701367855072,0.500701367855072,1.0,1.0,-2.701556205749512,0.987975001335144,1.7135812044143677,0.3771881461143493,0.8724958896636963,0.8724958896636963,0.0,114.6677703857422,93.0,53621.23828125,0.0,1649.3675537109375,1.0,280.75836181640625,283.3529663085937,297.08966064453125,300.5822448730469,293.1499938964844,293.1499938964844,280.04998779296875,36464.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516305088996887,1.0,0.0,0.0,3.564265489578247,3.564288854598999,8.476828270431724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.5107421875,0.0,1443.2540283203125,1895.4371337890625,0.0,2950.544921875,0.886008083820343,1.0,0.0,3.0,1.0,0.0
17832780,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9826637506484984,0.4539101123809814,0.4078399240970611,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8961644768714905,0.3498329520225525,0.3317747116088867,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9183871746063232,0.3741779327392578,0.2622705399990082,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8671247363090515,0.3169638216495514,0.3011482059955597,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7599241733551025,0.2110107988119125,0.9558825492858888,285.0068359375,284.95001220703125,298.11138916015625,294.043212890625,297.63970947265625,297.3701477050781,285.0047607421875,1.0,0.500906765460968,0.4968160688877105,0.4968160688877105,1.0,1.0,-2.7119686603546143,0.9855257868766784,1.7264429330825806,0.3721683323383331,0.9715979695320128,0.9715979695320128,0.0,104.32386779785156,81.0,53188.328125,0.0,1616.6583251953125,1.0,281.042724609375,283.4746398925781,297.0394287109375,300.4404296875,293.1499938964844,293.1499938964844,279.75,32308.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470185995101929,1.0,0.0,0.0,3.7070155143737793,3.707039594650269,9.169425538857467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.33203125,0.0,1569.48046875,1895.4371337890625,0.0,2907.3544921875,0.9152377843856812,1.0,0.0,3.0,1.0,0.0
17832840,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9826637506484984,0.4539101123809814,0.4078399240970611,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8961644768714905,0.3498329520225525,0.3317747116088867,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9183871746063232,0.3741779327392578,0.2622705399990082,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8671247363090515,0.3169638216495514,0.3011482059955597,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7599241733551025,0.2110107988119125,0.9558825492858888,285.0068359375,284.95001220703125,298.11138916015625,294.043212890625,297.63970947265625,297.3701477050781,285.0047607421875,1.0,0.500906765460968,0.4968160688877105,0.4968160688877105,1.0,1.0,-2.7119686603546143,0.9855257868766784,1.7264429330825806,0.3721683323383331,0.9715979695320128,0.9715979695320128,0.0,104.32386779785156,81.0,53188.328125,0.0,1616.6583251953125,1.0,281.042724609375,283.4746398925781,297.0394287109375,300.4404296875,293.1499938964844,293.1499938964844,279.75,32308.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470185995101929,1.0,0.0,0.0,3.7070155143737793,3.707039594650269,9.169425538857467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.33203125,0.0,1569.48046875,1895.4371337890625,0.0,2907.3544921875,0.9152377843856812,1.0,0.0,3.0,1.0,0.0
17832900,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9975738525390624,0.4553042650222778,0.409168392419815,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9146901965141296,0.3512719869613647,0.3330586552619934,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9381111860275269,0.3746741414070129,0.2625956237316131,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8836479783058167,0.3177868127822876,0.3018423318862915,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.774000883102417,0.2114567756652832,0.957270324230194,284.86456298828125,284.95001220703125,298.1446228027344,294.0534362792969,297.6488647460937,297.3670349121094,284.8583679199219,1.0,0.4979693293571472,0.4948734045028686,0.4948734045028686,1.0,1.0,-2.718003034591675,0.9845685958862304,1.7334344387054443,0.3699010908603668,0.8738585710525513,0.8738585710525513,0.0,98.816162109375,81.0,54159.30078125,0.0,1599.8299560546875,1.0,280.79620361328125,283.3111267089844,297.1023254394531,300.6682434082031,293.1499938964844,293.1499938964844,279.75,36553.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547388315200806,1.0,0.0,0.0,3.6924970149993896,3.692521572113037,9.097742008634668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.16796875,0.0,1585.154052734375,1895.4371337890625,0.0,2979.67431640625,0.9129102826118468,1.0,0.0,3.0,1.0,0.0
17832960,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.4570547342300415,0.3950849175453186,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9320155382156372,0.3525429666042328,0.3341153562068939,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9542683362960817,0.374963104724884,0.2626988887786865,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.897964596748352,0.3184404373168945,0.3023233413696289,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.786238968372345,0.2117648422718048,0.9580032825469972,284.8778991699219,284.95001220703125,298.1774597167969,294.0634765625,297.6588134765625,297.3642578125,284.8813781738281,1.0,0.4944942593574524,0.4945249855518341,0.4945249855518341,1.0,1.0,-2.715946674346924,0.9829741716384888,1.7329723834991455,0.3681420981884002,0.8541733622550964,0.8541733622550964,0.0,94.32806396484376,84.0,53803.4453125,0.0,1569.14453125,1.0,280.75714111328125,283.33502197265625,297.0956726074219,300.6072998046875,293.1499938964844,293.1499938964844,280.04998779296875,39323.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574411273002625,1.0,0.0,0.0,3.5894017219543457,3.589425802230835,8.596812222094741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.24853515625,0.0,1491.24658203125,1895.4371337890625,0.0,3005.008056640625,0.8942391872406006,1.0,0.0,3.0,1.0,0.0
17833020,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.4659426510334015,0.3838670253753662,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9454071521759032,0.3558700084686279,0.3369384706020355,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.964971959590912,0.376509428024292,0.2635141313076019,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9087428450584412,0.3204401433467865,0.3039216697216034,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7951287627220154,0.2128726541996002,0.9618132710456848,284.9988098144531,284.95001220703125,298.24188232421875,294.0828552246094,297.7008972167969,297.3944396972656,284.9976806640625,1.0,0.4908255934715271,0.4938280880451202,0.4938280880451202,1.0,1.0,-2.701335191726685,0.975575864315033,1.7257592678070068,0.3649573624134063,0.9500679969787598,0.9500679969787598,0.0,91.26282501220705,87.0,52973.671875,0.0,1541.3157958984375,1.0,281.0418701171875,283.4642639160156,297.0548095703125,300.4443359375,293.1499938964844,293.1499938964844,279.75,33434.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476715087890625,1.0,0.0,0.0,3.700556516647339,3.700580596923828,9.137499432654296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.58203125,0.0,1570.6871337890625,1895.4371337890625,0.0,2913.466552734375,0.9147734642028807,1.0,0.0,3.0,1.0,0.0
