time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8947644233703613,0.4662450551986694,0.4215253591537475,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9415295124053956,0.5364334583282471,0.508927047252655,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8560808897018433,0.4084910452365875,0.287572294473648,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8383876085281372,0.3823263049125671,0.3647563755512237,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.701033353805542,0.2187513560056686,1.000274896621704,285.004150390625,284.95001220703125,300.05816650390625,294.7998352050781,298.0806579589844,297.17449951171875,285.0024719238281,1.0,0.5895081758499146,0.4202172458171844,0.4202172458171844,1.0,1.0,-3.101592302322388,0.971915602684021,2.129676580429077,0.2746069133281708,0.9614030122756958,0.9614030122756958,0.0,164.76193237304688,138.0,59638.76953125,0.0,2570.9189453125,1.0,280.4431457519531,283.2472229003906,297.77716064453125,301.599853515625,293.1499938964844,293.1499938964844,279.1499938964844,33588.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637570142745972,1.0,0.0,0.0,3.748967885971069,3.748992443084717,9.37814036205964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.6181640625,0.0,1627.55517578125,1895.4371337890625,0.0,3064.245361328125,0.9255992770195008,1.0,0.0,3.0,1.0,0.0
17842440,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8947644233703613,0.4662450551986694,0.4215253591537475,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9415295124053956,0.5364334583282471,0.508927047252655,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8560808897018433,0.4084910452365875,0.287572294473648,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8383876085281372,0.3823263049125671,0.3647563755512237,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.701033353805542,0.2187513560056686,1.000274896621704,285.004150390625,284.95001220703125,300.05816650390625,294.7998352050781,298.0806579589844,297.17449951171875,285.0024719238281,1.0,0.5895081758499146,0.4202172458171844,0.4202172458171844,1.0,1.0,-3.101592302322388,0.971915602684021,2.129676580429077,0.2746069133281708,0.9614030122756958,0.9614030122756958,0.0,164.76193237304688,138.0,59638.76953125,0.0,2570.9189453125,1.0,280.4431457519531,283.2472229003906,297.77716064453125,301.599853515625,293.1499938964844,293.1499938964844,279.1499938964844,33588.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637570142745972,1.0,0.0,0.0,3.748967885971069,3.748992443084717,9.37814036205964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.6181640625,0.0,1627.55517578125,1895.4371337890625,0.0,3064.245361328125,0.9255992770195008,1.0,0.0,3.0,1.0,0.0
17842500,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9033043384552002,0.4653213322162628,0.4208005964756012,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9524624943733216,0.5372729897499084,0.5097349286079407,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8643335700035095,0.408392995595932,0.2875014245510101,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8461704850196838,0.3823117911815643,0.3646951019763946,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7079955339431763,0.2185911387205124,0.9989544749259948,284.8688049316406,284.95001220703125,300.07666015625,294.7890930175781,298.0860595703125,297.1748962402344,284.8653869628906,1.0,0.5858710408210754,0.4199725091457367,0.4199725091457367,1.0,1.0,-3.0999515056610107,0.970691978931427,2.1292595863342285,0.2737638652324676,0.8674962520599365,0.8674962520599365,0.0,158.88595581054688,138.0,60455.30859375,0.0,2536.67724609375,1.0,280.19561767578125,283.0950622558594,297.8209228515625,301.80584716796875,293.1499938964844,293.1499938964844,279.1499938964844,37821.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699123859405518,1.0,0.0,0.0,3.7114782333374015,3.711503267288208,9.191516028295156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.0244140625,0.0,1616.509765625,1895.4371337890625,0.0,3121.98876953125,0.9180794954299928,1.0,0.0,3.0,1.0,0.0
17842560,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9118305444717408,0.4642331302165985,0.4196182489395141,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9625205397605896,0.5379608273506165,0.5101714134216309,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8723793029785156,0.4081430733203888,0.2871788740158081,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8538020253181458,0.3821617662906647,0.3643568754196167,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7144386172294617,0.2183343470096588,0.9968790411949158,284.8951416015625,284.95001220703125,300.09552001953125,294.77783203125,298.09033203125,297.1736145019531,284.897216796875,1.0,0.5820745229721069,0.4197394549846649,0.4197394549846649,1.0,1.0,-3.0957672595977783,0.9685716032981871,2.1271955966949463,0.2725452482700348,0.8608723282814026,0.8608723282814026,0.0,153.33619689941406,126.0,60050.3046875,0.0,2499.35302734375,1.0,280.1572570800781,283.1246032714844,297.797607421875,301.7193298339844,293.1499938964844,293.1499938964844,279.45001220703125,39276.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715691566467285,1.0,0.0,0.0,3.615524530410767,3.615548849105835,8.722398661120678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.7392578125,0.0,1519.4349365234375,1895.4371337890625,0.0,3137.52978515625,0.900353193283081,1.0,0.0,3.0,1.0,0.0
17842620,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9356696009635924,0.4635091722011566,0.4182131588459015,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9849241971969604,0.5404619574546814,0.5117807388305664,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8933420181274414,0.4086950719356537,0.2870258688926697,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8737775087356567,0.3826950192451477,0.3641837239265442,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7297272682189941,0.21834297478199,0.9940378069877625,285.0028076171875,284.95001220703125,300.13427734375,294.7539367675781,298.1059875488281,297.1806335449219,285.0016784667969,1.0,0.574555516242981,0.4192733764648437,0.4192733764648437,1.0,1.0,-3.092196226119995,0.966099202632904,2.1260969638824463,0.2706138789653778,0.9550852179527284,0.9550852179527284,0.0,141.29844665527344,114.0,59269.171875,0.0,2429.07080078125,1.0,280.442138671875,283.2461853027344,297.7329406738281,301.5326538085937,293.1499938964844,293.1499938964844,279.1499938964844,33604.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636438250541687,1.0,0.0,0.0,3.7251288890838623,3.72515320777893,9.259251214643882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.33203125,0.0,1600.078125,1895.4371337890625,0.0,3063.18359375,0.9204940795898438,1.0,0.0,3.0,1.0,0.0
17842680,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9356696009635924,0.4635091722011566,0.4182131588459015,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9849241971969604,0.5404619574546814,0.5117807388305664,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8933420181274414,0.4086950719356537,0.2870258688926697,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8737775087356567,0.3826950192451477,0.3641837239265442,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7297272682189941,0.21834297478199,0.9940378069877625,285.0028076171875,284.95001220703125,300.13427734375,294.7539367675781,298.1059875488281,297.1806335449219,285.0016784667969,1.0,0.574555516242981,0.4192733764648437,0.4192733764648437,1.0,1.0,-3.092196226119995,0.966099202632904,2.1260969638824463,0.2706138789653778,0.9550852179527284,0.9550852179527284,0.0,141.29844665527344,114.0,59269.171875,0.0,2429.07080078125,1.0,280.442138671875,283.2461853027344,297.7329406738281,301.5326538085937,293.1499938964844,293.1499938964844,279.1499938964844,33604.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636438250541687,1.0,0.0,0.0,3.7251288890838623,3.72515320777893,9.259251214643882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.33203125,0.0,1600.078125,1895.4371337890625,0.0,3063.18359375,0.9204940795898438,1.0,0.0,3.0,1.0,0.0
17842740,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9578535556793212,0.461588054895401,0.4164352416992187,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.5422470569610596,0.5076048374176025,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9145736694335938,0.4084569811820984,0.2867507040500641,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8937910795211792,0.3825802803039551,0.3638898730278015,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7444671392440796,0.2179896235466003,0.9912430047988892,284.8932800292969,284.95001220703125,300.1742248535156,294.72833251953125,298.1163635253906,297.18017578125,284.8939819335937,1.0,0.5665756464004517,0.4188073277473449,0.4188073277473449,1.0,1.0,-3.0793612003326416,0.960215151309967,2.11914587020874,0.2678640782833099,0.8542543649673462,0.8542543649673462,0.0,130.88328552246094,117.0,59583.5703125,0.0,2351.576416015625,1.0,280.1572265625,283.1223449707031,297.74871826171875,301.6456604003906,293.1499938964844,293.1499938964844,279.45001220703125,39337.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715652823448181,1.0,0.0,0.0,3.590874195098877,3.590898275375366,8.603867058809556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.865234375,0.0,1492.9471435546875,1895.4371337890625,0.0,3137.49365234375,0.8948683738708496,1.0,0.0,3.0,1.0,0.0
17842800,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9578535556793212,0.461588054895401,0.4164352416992187,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.5422470569610596,0.5076048374176025,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9145736694335938,0.4084569811820984,0.2867507040500641,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8937910795211792,0.3825802803039551,0.3638898730278015,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7444671392440796,0.2179896235466003,0.9912430047988892,284.8932800292969,284.95001220703125,300.1742248535156,294.72833251953125,298.1163635253906,297.18017578125,284.8939819335937,1.0,0.5665756464004517,0.4188073277473449,0.4188073277473449,1.0,1.0,-3.0793612003326416,0.960215151309967,2.11914587020874,0.2678640782833099,0.8542543649673462,0.8542543649673462,0.0,130.88328552246094,117.0,59583.5703125,0.0,2351.576416015625,1.0,280.1572265625,283.1223449707031,297.74871826171875,301.6456604003906,293.1499938964844,293.1499938964844,279.45001220703125,39337.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715652823448181,1.0,0.0,0.0,3.590874195098877,3.590898275375366,8.603867058809556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.865234375,0.0,1492.9471435546875,1895.4371337890625,0.0,3137.49365234375,0.8948683738708496,1.0,0.0,3.0,1.0,0.0
17842860,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9658972024917604,0.4608280062675476,0.4153281152248382,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.5471007227897644,0.4941234886646271,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9242513179779052,0.4090268015861511,0.2868616580963135,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9022125005722046,0.3830829560756683,0.3640263676643371,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7505565881729126,0.2179901748895645,0.989948868751526,284.9914245605469,284.95001220703125,300.2151794433594,294.7012023925781,298.1390991210937,297.1972045898437,284.9896545410156,1.0,0.5620548129081726,0.4184376299381256,0.4184376299381256,1.0,1.0,-3.062208652496338,0.9530511498451232,2.1091573238372803,0.2640165984630584,0.9368491172790528,0.9368491172790528,0.0,126.55445861816406,120.0,58567.234375,0.0,2296.17724609375,1.0,280.44268798828125,283.239501953125,297.6763610839844,301.4372863769531,293.1499938964844,293.1499938964844,279.1499938964844,33889.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862951397895813,1.0,0.0,0.0,3.68846607208252,3.688490152359009,9.077889444597532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.3935546875,0.0,1560.42724609375,1895.4371337890625,0.0,3056.688232421875,0.912110149860382,1.0,0.0,3.0,1.0,0.0
17842920,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9658972024917604,0.4608280062675476,0.4153281152248382,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.5471007227897644,0.4941234886646271,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9242513179779052,0.4090268015861511,0.2868616580963135,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9022125005722046,0.3830829560756683,0.3640263676643371,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7505565881729126,0.2179901748895645,0.989948868751526,284.9914245605469,284.95001220703125,300.2151794433594,294.7012023925781,298.1390991210937,297.1972045898437,284.9896545410156,1.0,0.5620548129081726,0.4184376299381256,0.4184376299381256,1.0,1.0,-3.062208652496338,0.9530511498451232,2.1091573238372803,0.2640165984630584,0.9368491172790528,0.9368491172790528,0.0,126.55445861816406,120.0,58567.234375,0.0,2296.17724609375,1.0,280.44268798828125,283.239501953125,297.6763610839844,301.4372863769531,293.1499938964844,293.1499938964844,279.1499938964844,33889.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862951397895813,1.0,0.0,0.0,3.68846607208252,3.688490152359009,9.077889444597532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.3935546875,0.0,1560.42724609375,1895.4371337890625,0.0,3056.688232421875,0.912110149860382,1.0,0.0,3.0,1.0,0.0
17842980,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9682438969612122,0.458955705165863,0.4138695299625397,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.5517982840538025,0.4888089597225189,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9281569719314576,0.408872902393341,0.286864310503006,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9056440591812134,0.3829837143421173,0.3640522360801697,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7528932690620422,0.2176827937364578,0.988806128501892,284.8997497558594,284.95001220703125,300.2569885253906,294.6727905273437,298.1593017578125,297.20977783203125,284.9015808105469,1.0,0.5598245859146118,0.4180679321289062,0.4180679321289062,1.0,1.0,-3.0527219772338867,0.9486750960350036,2.1040468215942383,0.2614918053150177,0.8446881175041199,0.8446881175041199,0.0,124.76332092285156,123.0,58801.80859375,0.0,2269.61962890625,1.0,280.1576232910156,283.1347961425781,297.6884460449219,301.531982421875,293.1499938964844,293.1499938964844,279.45001220703125,39499.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699091672897339,1.0,0.0,0.0,3.5322461128234863,3.5322694778442383,8.325209819304291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.171875,0.0,1431.4071044921875,1895.4371337890625,0.0,3121.958251953125,0.8822886347770691,1.0,0.0,3.0,1.0,0.0
17843040,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9682438969612122,0.458955705165863,0.4138695299625397,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.5517982840538025,0.4888089597225189,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9281569719314576,0.408872902393341,0.286864310503006,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9056440591812134,0.3829837143421173,0.3640522360801697,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7528932690620422,0.2176827937364578,0.988806128501892,284.8997497558594,284.95001220703125,300.2569885253906,294.6727905273437,298.1593017578125,297.20977783203125,284.9015808105469,1.0,0.5598245859146118,0.4180679321289062,0.4180679321289062,1.0,1.0,-3.0527219772338867,0.9486750960350036,2.1040468215942383,0.2614918053150177,0.8446881175041199,0.8446881175041199,0.0,124.76332092285156,123.0,58801.80859375,0.0,2269.61962890625,1.0,280.1576232910156,283.1347961425781,297.6884460449219,301.531982421875,293.1499938964844,293.1499938964844,279.45001220703125,39499.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699091672897339,1.0,0.0,0.0,3.5322461128234863,3.5322694778442383,8.325209819304291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.171875,0.0,1431.4071044921875,1895.4371337890625,0.0,3121.958251953125,0.8822886347770691,1.0,0.0,3.0,1.0,0.0
17843100,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9683595895767212,0.4585703611373901,0.4132298231124878,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.5542912483215332,0.4878765046596527,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.928895890712738,0.4091695249080658,0.2869023978710174,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9062944650650024,0.3832142949104309,0.3640893399715423,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7532305717468262,0.2176845222711563,0.9882894158363342,285.0152282714844,284.95001220703125,300.2781677246094,294.6581420898437,298.17059326171875,297.21746826171875,285.0169982910156,1.0,0.5593424439430237,0.4178830981254577,0.4178830981254577,1.0,1.0,-3.05029559135437,0.9473348259925842,2.102960586547852,0.2605234980583191,0.9240957498550416,0.9240957498550416,0.0,124.4138641357422,123.0,58009.6875,0.0,2263.421630859375,1.0,280.3988647460937,283.26275634765625,297.6227111816406,301.30535888671875,293.1499938964844,293.1499938964844,279.45001220703125,34301.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635568618774414,1.0,0.0,0.0,3.5829193592071533,3.582942247390747,8.565788220948889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.7216796875,0.0,1447.33642578125,1895.4371337890625,0.0,3062.367431640625,0.8908957242965698,1.0,0.0,3.0,1.0,0.0
17843160,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9686340093612672,0.458308458328247,0.4129964113235473,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.5567939281463623,0.4871812462806701,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9297673106193542,0.409602403640747,0.2871839106082916,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.907025158405304,0.3835534453392029,0.364386647939682,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7536433339118958,0.2177709341049194,0.9885544180870056,285.0006408691406,284.95001220703125,300.2994689941406,294.64324951171875,298.18243408203125,297.2254638671875,284.9990234375,1.0,0.559258759021759,0.4177779257297516,0.4177779257297516,1.0,1.0,-3.050189733505249,0.9470273852348328,2.1031622886657715,0.2600938677787781,0.9343895316123962,0.9343895316123962,0.0,124.22077941894533,126.0,58109.640625,0.0,2262.230224609375,1.0,280.44219970703125,283.24786376953125,297.6197814941406,301.3456115722656,293.1499938964844,293.1499938964844,279.1499938964844,33443.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615718483924866,1.0,0.0,0.0,3.651278018951416,3.651301383972168,8.895760288396559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.28515625,0.0,1515.45849609375,1895.4371337890625,0.0,3043.74755859375,0.9035597443580629,1.0,0.0,3.0,1.0,0.0
17843220,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9659879207611084,0.4564926922321319,0.4116765260696411,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.5603457093238831,0.4896420240402221,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9281347990036012,0.4095683693885803,0.287335604429245,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9055123329162598,0.3834762275218963,0.3645235002040863,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7522770166397095,0.2174900025129318,0.9879805445671082,284.9063415527344,284.95001220703125,300.3424072265625,294.61285400390625,298.19805908203125,297.22955322265625,284.9080810546875,1.0,0.5598569512367249,0.4175675809383392,0.4175675809383392,1.0,1.0,-3.051217555999756,0.9468828439712524,2.104334831237793,0.2595247030258178,0.8464102745056152,0.8464102745056152,0.0,124.89447021484376,129.0,58573.9453125,0.0,2267.596923828125,1.0,280.1578063964844,283.136962890625,297.6341857910156,301.459716796875,293.1499938964844,293.1499938964844,279.45001220703125,38975.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697353601455688,1.0,0.0,0.0,3.5171456336975098,3.5171687602996826,8.254181125266769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.6357421875,0.0,1411.7733154296875,1895.4371337890625,0.0,3120.328125,0.8785057067871094,1.0,0.0,3.0,1.0,0.0
17843280,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9659879207611084,0.4564926922321319,0.4116765260696411,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.5603457093238831,0.4896420240402221,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9281347990036012,0.4095683693885803,0.287335604429245,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9055123329162598,0.3834762275218963,0.3645235002040863,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7522770166397095,0.2174900025129318,0.9879805445671082,284.9063415527344,284.95001220703125,300.3424072265625,294.61285400390625,298.19805908203125,297.22955322265625,284.9080810546875,1.0,0.5598569512367249,0.4175675809383392,0.4175675809383392,1.0,1.0,-3.051217555999756,0.9468828439712524,2.104334831237793,0.2595247030258178,0.8464102745056152,0.8464102745056152,0.0,124.89447021484376,129.0,58573.9453125,0.0,2267.596923828125,1.0,280.1578063964844,283.136962890625,297.6341857910156,301.459716796875,293.1499938964844,293.1499938964844,279.45001220703125,38975.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697353601455688,1.0,0.0,0.0,3.5171456336975098,3.5171687602996826,8.254181125266769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.6357421875,0.0,1411.7733154296875,1895.4371337890625,0.0,3120.328125,0.8785057067871094,1.0,0.0,3.0,1.0,0.0
17843340,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.962719202041626,0.4558453559875488,0.4108701348304748,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.5639021396636963,0.4935910403728485,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9257704615592957,0.4103851020336151,0.2877634763717651,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9032995700836182,0.3840304911136627,0.3649087250232696,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7503247261047363,0.2175493985414505,0.9879298210144044,285.0047912597656,284.95001220703125,300.3856811523437,294.5817565917969,298.2154541015625,297.2357177734375,285.0036926269531,1.0,0.5612702965736389,0.4173572659492492,0.4173572659492492,1.0,1.0,-3.055905818939209,0.9480734467506408,2.107832193374634,0.2594242691993713,0.9380271434783936,0.9380271434783936,0.0,126.10763549804688,132.0,58016.4765625,0.0,2282.415283203125,1.0,280.44146728515625,283.246337890625,297.56414794921875,301.28228759765625,293.1499938964844,293.1499938964844,279.1499938964844,33212.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625056147575378,1.0,0.0,0.0,3.645653963088989,3.64567756652832,8.868377676662931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.396484375,0.0,1507.5062255859375,1895.4371337890625,0.0,3052.50634765625,0.9023128151893616,1.0,0.0,3.0,1.0,0.0
17843400,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.962719202041626,0.4558453559875488,0.4108701348304748,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.5639021396636963,0.4935910403728485,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9257704615592957,0.4103851020336151,0.2877634763717651,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9032995700836182,0.3840304911136627,0.3649087250232696,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7503247261047363,0.2175493985414505,0.9879298210144044,285.0047912597656,284.95001220703125,300.3856811523437,294.5817565917969,298.2154541015625,297.2357177734375,285.0036926269531,1.0,0.5612702965736389,0.4173572659492492,0.4173572659492492,1.0,1.0,-3.055905818939209,0.9480734467506408,2.107832193374634,0.2594242691993713,0.9380271434783936,0.9380271434783936,0.0,126.10763549804688,132.0,58016.4765625,0.0,2282.415283203125,1.0,280.44146728515625,283.246337890625,297.56414794921875,301.28228759765625,293.1499938964844,293.1499938964844,279.1499938964844,33212.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625056147575378,1.0,0.0,0.0,3.645653963088989,3.64567756652832,8.868377676662931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.396484375,0.0,1507.5062255859375,1895.4371337890625,0.0,3052.50634765625,0.9023128151893616,1.0,0.0,3.0,1.0,0.0
17843460,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9573380947113036,0.454022616147995,0.4095804393291473,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.5660586357116699,0.5000085830688477,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9214252233505248,0.4104295372962951,0.2879994809627533,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8994247317314148,0.3839219808578491,0.3650594353675842,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7470923662185669,0.2172142118215561,0.98732727766037,284.9066162109375,284.95001220703125,300.4290466308594,294.5502319335937,298.224853515625,297.23126220703125,284.90838623046875,1.0,0.5632435083389282,0.4168545305728912,0.4168545305728912,1.0,1.0,-3.061812400817871,0.9489800930023192,2.112832307815552,0.2588481307029724,0.8491644263267517,0.8491644263267517,0.0,128.040771484375,135.0,58578.6015625,0.0,2303.256591796875,1.0,280.15777587890625,283.1298522949219,297.5756530761719,301.40069580078125,293.1499938964844,293.1499938964844,279.45001220703125,38773.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714536428451538,1.0,0.0,0.0,3.5236971378326416,3.5237205028533936,8.284960699711519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.0888671875,0.0,1417.173828125,1895.4371337890625,0.0,3136.446044921875,0.8797553181648254,1.0,0.0,3.0,1.0,0.0
17843520,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9573380947113036,0.454022616147995,0.4095804393291473,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.5660586357116699,0.5000085830688477,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9214252233505248,0.4104295372962951,0.2879994809627533,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8994247317314148,0.3839219808578491,0.3650594353675842,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7470923662185669,0.2172142118215561,0.98732727766037,284.9066162109375,284.95001220703125,300.4290466308594,294.5502319335937,298.224853515625,297.23126220703125,284.90838623046875,1.0,0.5632435083389282,0.4168545305728912,0.4168545305728912,1.0,1.0,-3.061812400817871,0.9489800930023192,2.112832307815552,0.2588481307029724,0.8491644263267517,0.8491644263267517,0.0,128.040771484375,135.0,58578.6015625,0.0,2303.256591796875,1.0,280.15777587890625,283.1298522949219,297.5756530761719,301.40069580078125,293.1499938964844,293.1499938964844,279.45001220703125,38773.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714536428451538,1.0,0.0,0.0,3.5236971378326416,3.5237205028533936,8.284960699711519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.0888671875,0.0,1417.173828125,1895.4371337890625,0.0,3136.446044921875,0.8797553181648254,1.0,0.0,3.0,1.0,0.0
17843580,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9521200656890868,0.4533752202987671,0.4087948501110077,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9990000128746032,0.5683950185775757,0.5066856145858765,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9173433780670166,0.4113385379314422,0.2885074615478515,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8956580758094788,0.384450763463974,0.3654441833496094,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.74392169713974,0.2172159254550933,0.987150490283966,285.0059509277344,284.95001220703125,300.4723815917969,294.5185241699219,298.23712158203125,297.2308349609375,285.0048217773437,1.0,0.565598726272583,0.4163517951965332,0.4163517951965332,1.0,1.0,-3.0697507858276367,0.950592279434204,2.1191585063934326,0.2585565745830536,0.941860854625702,0.941860854625702,0.0,130.15008544921875,138.0,58047.35546875,0.0,2328.829345703125,1.0,280.4415283203125,283.2395324707031,297.50299072265625,301.2225341796875,293.1499938964844,293.1499938964844,279.1499938964844,33130.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646305203437805,1.0,0.0,0.0,3.654279947280884,3.654303550720215,8.910394058148086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.69921875,0.0,1516.443359375,1895.4371337890625,0.0,3072.439453125,0.9041957259178162,1.0,0.0,3.0,1.0,0.0
17843640,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9521200656890868,0.4533752202987671,0.4087948501110077,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9990000128746032,0.5683950185775757,0.5066856145858765,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9173433780670166,0.4113385379314422,0.2885074615478515,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8956580758094788,0.384450763463974,0.3654441833496094,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.74392169713974,0.2172159254550933,0.987150490283966,285.0059509277344,284.95001220703125,300.4723815917969,294.5185241699219,298.23712158203125,297.2308349609375,285.0048217773437,1.0,0.565598726272583,0.4163517951965332,0.4163517951965332,1.0,1.0,-3.0697507858276367,0.950592279434204,2.1191585063934326,0.2585565745830536,0.941860854625702,0.941860854625702,0.0,130.15008544921875,138.0,58047.35546875,0.0,2328.829345703125,1.0,280.4415283203125,283.2395324707031,297.50299072265625,301.2225341796875,293.1499938964844,293.1499938964844,279.1499938964844,33130.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646305203437805,1.0,0.0,0.0,3.654279947280884,3.654303550720215,8.910394058148086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.69921875,0.0,1516.443359375,1895.4371337890625,0.0,3072.439453125,0.9041957259178162,1.0,0.0,3.0,1.0,0.0
17843700,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9492655396461488,0.4525402784347534,0.4083795547485351,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9990000128746032,0.5690911412239075,0.5103248357772827,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9151777625083924,0.4114755094051361,0.2887884676456451,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8936396241188049,0.3844510912895202,0.3656593263149261,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7422569990158081,0.2170713543891906,0.9871795773506165,284.8752746582031,284.95001220703125,300.4939880371094,294.5026550292969,298.2408447265625,297.2272033691406,284.87237548828125,1.0,0.5669059157371521,0.4161004424095154,0.4161004424095154,1.0,1.0,-3.074259996414185,0.9515820145606996,2.12267804145813,0.2586105465888977,0.8525226712226868,0.8525226712226868,0.0,131.3249053955078,138.0,58911.1640625,0.0,2343.28466796875,1.0,280.1975402832031,283.09063720703125,297.54150390625,301.4256896972656,293.1499938964844,293.1499938964844,279.1499938964844,37560.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714614510536194,1.0,0.0,0.0,3.622098922729492,3.622123003005981,8.754149121159571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.826171875,0.0,1513.933349609375,1895.4371337890625,0.0,3136.51953125,0.8978424072265625,1.0,0.0,3.0,1.0,0.0
17843760,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9453962445259094,0.4515672028064728,0.4075378775596618,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.5694750547409058,0.5148823857307434,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.912157416343689,0.4114847779273987,0.2888297140598297,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8908671140670776,0.3843258917331695,0.3656002879142761,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7400161027908325,0.2168301343917846,0.9864149689674376,284.9053955078125,284.95001220703125,300.5155029296875,294.48681640625,298.242919921875,297.2214050292969,284.9072265625,1.0,0.5682080388069153,0.4158081114292145,0.4158081114292145,1.0,1.0,-3.077787399291992,0.9521160125732422,2.12567138671875,0.2584199011325836,0.8515279293060303,0.8515279293060303,0.0,132.7196807861328,141.0,58646.28125,0.0,2357.120361328125,1.0,280.157958984375,283.1202697753906,297.51348876953125,301.3423156738281,293.1499938964844,293.1499938964844,279.45001220703125,38724.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738075494766235,1.0,0.0,0.0,3.536384105682373,3.536407470703125,8.344727575604338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.1650390625,0.0,1430.1488037109375,1895.4371337890625,0.0,3158.524169921875,0.882439911365509,1.0,0.0,3.0,1.0,0.0
17843820,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9393278956413268,0.4509414136409759,0.4067809581756592,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.5709072947502136,0.5227160453796387,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9077743887901306,0.4125097095966339,0.2894248366355896,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8865935802459717,0.3848500549793243,0.3659907877445221,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.736480176448822,0.2167913019657135,0.9861109256744384,285.0066833496094,284.95001220703125,300.5581970214844,294.4554138183594,298.25250244140625,297.2177124023437,285.005615234375,1.0,0.5709848999977112,0.4152235090732574,0.4152235090732574,1.0,1.0,-3.087110757827759,0.9539921283721924,2.1331186294555664,0.2582410275936126,0.945548176765442,0.945548176765442,0.0,135.27099609375,144.0,58114.55078125,0.0,2387.8564453125,1.0,280.4416198730469,283.2318115234375,297.4403076171875,301.163330078125,293.1499938964844,293.1499938964844,279.1499938964844,33122.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670705556869507,1.0,0.0,0.0,3.666060209274292,3.666083812713623,8.967935514192504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.3466796875,0.0,1529.488525390625,1895.4371337890625,0.0,3095.330078125,0.9068488478660583,1.0,0.0,3.0,1.0,0.0
17843880,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9393278956413268,0.4509414136409759,0.4067809581756592,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.5709072947502136,0.5227160453796387,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9077743887901306,0.4125097095966339,0.2894248366355896,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8865935802459717,0.3848500549793243,0.3659907877445221,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.736480176448822,0.2167913019657135,0.9861109256744384,285.0066833496094,284.95001220703125,300.5581970214844,294.4554138183594,298.25250244140625,297.2177124023437,285.005615234375,1.0,0.5709848999977112,0.4152235090732574,0.4152235090732574,1.0,1.0,-3.087110757827759,0.9539921283721924,2.1331186294555664,0.2582410275936126,0.945548176765442,0.945548176765442,0.0,135.27099609375,144.0,58114.55078125,0.0,2387.8564453125,1.0,280.4416198730469,283.2318115234375,297.4403076171875,301.163330078125,293.1499938964844,293.1499938964844,279.1499938964844,33122.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670705556869507,1.0,0.0,0.0,3.666060209274292,3.666083812713623,8.967935514192504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.3466796875,0.0,1529.488525390625,1895.4371337890625,0.0,3095.330078125,0.9068488478660583,1.0,0.0,3.0,1.0,0.0
17843940,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9321418404579164,0.4491609632968902,0.4055609107017517,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.5711583495140076,0.5316125154495239,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9028224349021912,0.4127707481384277,0.2898372113704681,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8816350698471069,0.3847241699695587,0.3661580681800842,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7324591875076294,0.2163738459348678,0.9852797389030457,284.9047546386719,284.95001220703125,300.6003112792969,294.424560546875,298.2561340332031,297.205810546875,284.9066467285156,1.0,0.5738691687583923,0.4146389067173004,0.4146389067173004,1.0,1.0,-3.0960404872894287,0.9557082653045654,2.140332221984864,0.2580946087837219,0.8542168736457825,0.8542168736457825,0.0,138.14772033691406,147.0,58736.9375,0.0,2419.741943359375,1.0,280.1575927734375,283.1109313964844,297.4515686035156,301.28472900390625,293.1499938964844,293.1499938964844,279.45001220703125,38715.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763113021850586,1.0,0.0,0.0,3.549724102020264,3.5497477054595947,8.407802738474857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.5830078125,0.0,1444.1990966796875,1895.4371337890625,0.0,3182.00244140625,0.8854191303253174,1.0,0.0,3.0,1.0,0.0
17844000,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9321418404579164,0.4491609632968902,0.4055609107017517,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.5711583495140076,0.5316125154495239,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9028224349021912,0.4127707481384277,0.2898372113704681,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8816350698471069,0.3847241699695587,0.3661580681800842,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7324591875076294,0.2163738459348678,0.9852797389030457,284.9047546386719,284.95001220703125,300.6003112792969,294.424560546875,298.2561340332031,297.205810546875,284.9066467285156,1.0,0.5738691687583923,0.4146389067173004,0.4146389067173004,1.0,1.0,-3.0960404872894287,0.9557082653045654,2.140332221984864,0.2580946087837219,0.8542168736457825,0.8542168736457825,0.0,138.14772033691406,147.0,58736.9375,0.0,2419.741943359375,1.0,280.1575927734375,283.1109313964844,297.4515686035156,301.28472900390625,293.1499938964844,293.1499938964844,279.45001220703125,38715.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763113021850586,1.0,0.0,0.0,3.549724102020264,3.5497477054595947,8.407802738474857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.5830078125,0.0,1444.1990966796875,1895.4371337890625,0.0,3182.00244140625,0.8854191303253174,1.0,0.0,3.0,1.0,0.0
17844060,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9258211851119996,0.4485621452331543,0.404835432767868,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.5718940496444702,0.5396325588226318,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8987005352973938,0.413922518491745,0.2905227243900299,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8772727847099304,0.3852497041225433,0.3665582239627838,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7288438677787781,0.2163133025169372,0.9849070310592652,285.0074768066406,284.95001220703125,300.64166259765625,294.39453125,298.2642517089844,297.2008056640625,285.0063781738281,1.0,0.576805830001831,0.4140171706676483,0.4140171706676483,1.0,1.0,-3.105663299560547,0.9575750827789308,2.148087978363037,0.2578846216201782,0.9492877125740052,0.9492877125740052,0.0,140.94973754882812,150.0,58194.62890625,0.0,2452.72265625,1.0,280.44171142578125,283.2240905761719,297.379150390625,301.106201171875,293.1499938964844,293.1499938964844,279.1499938964844,33129.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695055246353149,1.0,0.0,0.0,3.678752422332764,3.678776264190674,9.030138699017698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.9931640625,0.0,1543.7464599609375,1895.4371337890625,0.0,3118.17236328125,0.909716248512268,1.0,0.0,3.0,1.0,0.0
17844120,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9258211851119996,0.4485621452331543,0.404835432767868,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.5718940496444702,0.5396325588226318,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8987005352973938,0.413922518491745,0.2905227243900299,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8772727847099304,0.3852497041225433,0.3665582239627838,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7288438677787781,0.2163133025169372,0.9849070310592652,285.0074768066406,284.95001220703125,300.64166259765625,294.39453125,298.2642517089844,297.2008056640625,285.0063781738281,1.0,0.576805830001831,0.4140171706676483,0.4140171706676483,1.0,1.0,-3.105663299560547,0.9575750827789308,2.148087978363037,0.2578846216201782,0.9492877125740052,0.9492877125740052,0.0,140.94973754882812,150.0,58194.62890625,0.0,2452.72265625,1.0,280.44171142578125,283.2240905761719,297.379150390625,301.106201171875,293.1499938964844,293.1499938964844,279.1499938964844,33129.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695055246353149,1.0,0.0,0.0,3.678752422332764,3.678776264190674,9.030138699017698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.9931640625,0.0,1543.7464599609375,1895.4371337890625,0.0,3118.17236328125,0.909716248512268,1.0,0.0,3.0,1.0,0.0
17844180,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9159277677536012,0.4467558264732361,0.4036678969860077,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9948863983154296,0.5719995498657227,0.5419922471046448,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.891608476638794,0.4142723977565765,0.2910529375076294,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8700926899909973,0.3850755393505096,0.3667567074298858,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7230918407440186,0.2158520370721817,0.9842034578323364,284.89996337890625,284.95001220703125,300.6820678710937,294.36553955078125,298.2675170898437,297.19000244140625,284.9017028808594,1.0,0.5793245434761047,0.4133954346179962,0.4133954346179962,1.0,1.0,-3.107131242752075,0.9564744234085084,2.1506569385528564,0.2567417323589325,0.8532074093818665,0.8532074093818665,0.0,145.00408935546875,153.0,58716.79296875,0.0,2477.002685546875,1.0,280.1575012207031,283.0997009277344,297.3916320800781,301.2256164550781,293.1499938964844,293.1499938964844,279.45001220703125,38928.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786029815673828,1.0,0.0,0.0,3.5583415031433105,3.5583651065826416,8.448673725069966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.23046875,0.0,1454.92919921875,1895.4371337890625,0.0,3203.487060546875,0.8874120712280273,1.0,0.0,3.0,1.0,0.0
