time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8148326277732849,0.2973456084728241,0.2700677216053009,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9531062841415404,0.4723157882690429,0.4491612911224365,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.6634134650230408,0.3893671333789825,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.865490198135376,0.3603275120258331,0.3437394797801971,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.686705470085144,0.1760541796684265,0.8061323165893555,284.99566650390625,284.95001220703125,298.3460693359375,292.5382385253906,297.3976745605469,297.069091796875,285.0,1.0,0.5134100914001465,0.3653722405433655,0.3653722405433655,1.0,1.0,-2.711455821990967,0.6956858038902283,2.0157699584960938,0.0847431644797325,0.9037846326828004,0.9037846326828004,0.0,122.268798828125,123.0,42744.78515625,0.0,1700.248291015625,1.0,281.597412109375,283.4900207519531,295.48974609375,298.21844482421875,293.1499938964844,293.1499938964844,280.6499938964844,34997.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834041953086853,1.0,0.0,0.0,3.52083158493042,3.5208542346954346,8.271491083178262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.35546875,0.0,1386.9222412109375,1895.4371337890625,0.0,2786.103759765625,0.8779304027557373,1.0,0.0,3.0,1.0,0.0
17864760,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8112772703170776,0.2964121401309967,0.2692606151103973,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.948348343372345,0.4708274602890014,0.447784274816513,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.6642016172409058,0.3934988975524902,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8616458177566528,0.3592627346515655,0.3427577614784241,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6830658912658691,0.175231784582138,0.8026216626167297,284.9939270019531,284.95001220703125,298.325439453125,292.524658203125,297.3966064453125,297.07391357421875,284.992431640625,1.0,0.5141875147819519,0.3660888671875,0.3660888671875,1.0,1.0,-2.708388090133667,0.6964646577835083,2.011923313140869,0.0860704630613327,0.9188494682312012,0.9188494682312012,0.0,123.7389907836914,141.0,42776.96875,0.0,1702.537353515625,1.0,281.64166259765625,283.4862060546875,295.4808044433594,298.239501953125,293.1499938964844,293.1499938964844,280.3500061035156,33513.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295254707336426,1.0,0.0,0.0,3.5955209732055664,3.59554386138916,8.626148542134615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.49609375,0.0,1455.0733642578125,1895.4371337890625,0.0,2744.028564453125,0.891139805316925,1.0,0.0,3.0,1.0,0.0
17864820,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7974358201026917,0.2935974895954132,0.2672222554683685,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9302598237991332,0.4668602347373962,0.4445812702178955,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.6610994935035706,0.4108710587024688,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.847796618938446,0.3563854098320007,0.3405132889747619,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.67047518491745,0.1731362491846084,0.7951334714889526,284.89385986328125,284.95001220703125,298.2834777832031,292.497314453125,297.3732604980469,297.0549011230469,284.8966064453125,1.0,0.5194273591041565,0.3675220906734466,0.3675220906734466,1.0,1.0,-2.711261749267578,0.7010188102722168,2.0102431774139404,0.0898606702685356,0.8205583691596985,0.8205583691596985,0.0,130.68380737304688,159.0,43249.46875,0.0,1738.843017578125,1.0,281.35894775390625,283.3785400390625,295.5204772949219,298.36865234375,293.1499938964844,293.1499938964844,280.6499938964844,40151.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386361002922058,1.0,0.0,0.0,3.420366048812866,3.4203884601593018,7.806178246028139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.29150390625,0.0,1321.488037109375,1895.4371337890625,0.0,2828.97509765625,0.8582087755203247,1.0,0.0,3.0,1.0,0.0
17864880,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7974358201026917,0.2935974895954132,0.2672222554683685,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9302598237991332,0.4668602347373962,0.4445812702178955,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.6610994935035706,0.4108710587024688,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.847796618938446,0.3563854098320007,0.3405132889747619,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.67047518491745,0.1731362491846084,0.7951334714889526,284.89385986328125,284.95001220703125,298.2834777832031,292.497314453125,297.3732604980469,297.0549011230469,284.8966064453125,1.0,0.5194273591041565,0.3675220906734466,0.3675220906734466,1.0,1.0,-2.711261749267578,0.7010188102722168,2.0102431774139404,0.0898606702685356,0.8205583691596985,0.8205583691596985,0.0,130.68380737304688,159.0,43249.46875,0.0,1738.843017578125,1.0,281.35894775390625,283.3785400390625,295.5204772949219,298.36865234375,293.1499938964844,293.1499938964844,280.6499938964844,40151.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386361002922058,1.0,0.0,0.0,3.420366048812866,3.4203884601593018,7.806178246028139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.29150390625,0.0,1321.488037109375,1895.4371337890625,0.0,2828.97509765625,0.8582087755203247,1.0,0.0,3.0,1.0,0.0
17864940,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7801108956336975,0.2914704382419586,0.2655162215232849,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9077046513557434,0.4635827839374542,0.4417025446891784,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6547170281410217,0.4352776706218719,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8310288190841675,0.3540810644626617,0.3385710716247558,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6552323698997498,0.1712001860141754,0.7880213856697083,285.01434326171875,284.95001220703125,298.2406005859375,292.4698181152344,297.3445129394531,297.02838134765625,285.013427734375,1.0,0.5281887054443359,0.3689553141593933,0.3689553141593933,1.0,1.0,-2.7241907119750977,0.7089347839355469,2.015255928039551,0.0947569087147712,0.9254369735717772,0.9254369735717772,0.0,141.2592010498047,162.0,42787.41796875,0.0,1807.175537109375,1.0,281.64068603515625,283.5086975097656,295.4383239746094,298.18975830078125,293.1499938964844,293.1499938964844,280.3500061035156,32700.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280770182609558,1.0,0.0,0.0,3.566514492034912,3.5665371417999268,8.487529044032271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.43701171875,0.0,1418.1312255859375,1895.4371337890625,0.0,2730.5517578125,0.8842309713363647,1.0,0.0,3.0,1.0,0.0
17865000,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7801108956336975,0.2914704382419586,0.2655162215232849,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9077046513557434,0.4635827839374542,0.4417025446891784,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6547170281410217,0.4352776706218719,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8310288190841675,0.3540810644626617,0.3385710716247558,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6552323698997498,0.1712001860141754,0.7880213856697083,285.01434326171875,284.95001220703125,298.2406005859375,292.4698181152344,297.3445129394531,297.02838134765625,285.013427734375,1.0,0.5281887054443359,0.3689553141593933,0.3689553141593933,1.0,1.0,-2.7241907119750977,0.7089347839355469,2.015255928039551,0.0947569087147712,0.9254369735717772,0.9254369735717772,0.0,141.2592010498047,162.0,42787.41796875,0.0,1807.175537109375,1.0,281.64068603515625,283.5086975097656,295.4383239746094,298.18975830078125,293.1499938964844,293.1499938964844,280.3500061035156,32700.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280770182609558,1.0,0.0,0.0,3.566514492034912,3.5665371417999268,8.487529044032271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.43701171875,0.0,1418.1312255859375,1895.4371337890625,0.0,2730.5517578125,0.8842309713363647,1.0,0.0,3.0,1.0,0.0
17865060,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7684829235076904,0.2888911962509155,0.2637599110603332,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.893929660320282,0.4599913358688354,0.4389336407184601,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.6459763050079346,0.4518710076808929,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8199055194854736,0.3515365421772003,0.3367047607898712,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6452001929283142,0.169214591383934,0.7811641693115234,284.8857421875,284.95001220703125,298.2039489746094,292.4466857910156,297.3160400390625,297.0016784667969,284.8896484375,1.0,0.533197820186615,0.3694954514503479,0.3694954514503479,1.0,1.0,-2.7282326221466064,0.7116923332214355,2.016540288925171,0.0968471840023994,0.8240618109703064,0.8240618109703064,0.0,148.69847106933594,162.0,43448.25390625,0.0,1847.872314453125,1.0,281.3653564453125,283.3730773925781,295.490478515625,298.35955810546875,293.1499938964844,293.1499938964844,280.3500061035156,39950.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394270539283752,1.0,0.0,0.0,3.447666645050049,3.4476895332336426,7.931290042506589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.146484375,0.0,1347.4163818359375,1895.4371337890625,0.0,2836.362548828125,0.8631755709648132,1.0,0.0,3.0,1.0,0.0
17865120,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7659799456596375,0.2883874475955963,0.2633510828018188,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8909859657287598,0.4592866897583008,0.4383191168308258,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9984925985336304,0.644189715385437,0.4528413712978363,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8174686431884766,0.351033866405487,0.3362843990325928,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6430878639221191,0.1688171923160553,0.7796860933303833,284.8979187011719,284.95001220703125,298.1968994140625,292.4422607421875,297.3121337890625,296.998779296875,284.89990234375,1.0,0.5338857769966125,0.3695983588695526,0.3695983588695526,1.0,1.0,-2.7260444164276123,0.7112041711807251,2.0148403644561768,0.0970852598547935,0.8259479999542236,0.8259479999542236,0.0,150.28854370117188,165.0,43413.96875,0.0,1851.813720703125,1.0,281.3589782714844,283.3829650878906,295.4790954589844,298.3380432128906,293.1499938964844,293.1499938964844,280.6499938964844,39476.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400303721427917,1.0,0.0,0.0,3.42952036857605,3.4295430183410645,7.848020118217391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.71630859375,0.0,1325.8720703125,1895.4371337890625,0.0,2841.998779296875,0.8594483137130737,1.0,0.0,3.0,1.0,0.0
17865180,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7522895932197571,0.2858908474445343,0.2613151669502258,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8745034337043762,0.4555532336235046,0.4350199103355407,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9829660058021544,0.637049674987793,0.4472876787185669,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8031062483787537,0.3484039306640625,0.334060788154602,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6313153505325317,0.1665652841329574,0.7711626291275024,284.9947509765625,284.95001220703125,298.1524963378906,292.4147033691406,297.2972412109375,296.9944152832031,284.99273681640625,1.0,0.5363983511924744,0.3702413737773895,0.3702413737773895,1.0,1.0,-2.699904203414917,0.7040547728538513,1.995849370956421,0.0957736074924469,0.9096774458885192,0.9096774458885192,0.0,159.43785095214844,168.0,42473.046875,0.0,1854.374267578125,1.0,281.64068603515625,283.4993896484375,295.38482666015625,298.12994384765625,293.1499938964844,293.1499938964844,280.3500061035156,33339.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300232291221619,1.0,0.0,0.0,3.5527615547180176,3.552784204483032,8.422197765867168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.01708984375,0.0,1408.275390625,1895.4371337890625,0.0,2748.662109375,0.8814349174499512,1.0,0.0,3.0,1.0,0.0
17865240,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7522895932197571,0.2858908474445343,0.2613151669502258,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8745034337043762,0.4555532336235046,0.4350199103355407,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9829660058021544,0.637049674987793,0.4472876787185669,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8031062483787537,0.3484039306640625,0.334060788154602,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6313153505325317,0.1665652841329574,0.7711626291275024,284.9947509765625,284.95001220703125,298.1524963378906,292.4147033691406,297.2972412109375,296.9944152832031,284.99273681640625,1.0,0.5363983511924744,0.3702413737773895,0.3702413737773895,1.0,1.0,-2.699904203414917,0.7040547728538513,1.995849370956421,0.0957736074924469,0.9096774458885192,0.9096774458885192,0.0,159.43785095214844,168.0,42473.046875,0.0,1854.374267578125,1.0,281.64068603515625,283.4993896484375,295.38482666015625,298.12994384765625,293.1499938964844,293.1499938964844,280.3500061035156,33339.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300232291221619,1.0,0.0,0.0,3.5527615547180176,3.552784204483032,8.422197765867168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.01708984375,0.0,1408.275390625,1895.4371337890625,0.0,2748.662109375,0.8814349174499512,1.0,0.0,3.0,1.0,0.0
17865300,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7472768425941467,0.2843432128429413,0.2602688372135162,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8684252500534058,0.4533892571926117,0.4333458542823791,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9768385291099548,0.6341582536697388,0.4454440772533417,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7975348830223083,0.3468466699123382,0.3329157531261444,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.6268599629402161,0.1653244793415069,0.7667277455329895,284.85699462890625,284.95001220703125,298.13006591796875,292.4009704589844,297.2894592285156,296.9919128417969,284.8516845703125,1.0,0.5370503067970276,0.370562881231308,0.370562881231308,1.0,1.0,-2.687717914581299,0.7007619142532349,1.9869561195373533,0.0952492281794548,0.8115073442459106,0.8115073442459106,0.0,162.84934997558594,168.0,43006.86328125,0.0,1851.546630859375,1.0,281.4006042480469,283.3502502441406,295.435791015625,298.31256103515625,293.1499938964844,293.1499938964844,280.3500061035156,38966.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368966579437256,1.0,0.0,0.0,3.492973804473877,3.49299693107605,8.14111615454749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.216796875,0.0,1386.625244140625,1895.4371337890625,0.0,2812.734619140625,0.8694266080856323,1.0,0.0,3.0,1.0,0.0
17865360,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7423588037490845,0.2826569974422455,0.2589054107666015,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8625743389129639,0.4510962963104248,0.4313404262065887,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9707175493240356,0.6314067840576172,0.4435360133647918,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7920883893966675,0.3451519906520843,0.3314857482910156,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6224512457847595,0.1639916896820068,0.7615436315536499,284.8835144042969,284.95001220703125,298.10748291015625,292.38726806640625,297.2811279296875,296.9884948730469,284.8863525390625,1.0,0.5373154878616333,0.3710997402667999,0.3710997402667999,1.0,1.0,-2.6734302043914795,0.6972540616989136,1.976176261901856,0.0949564576148986,0.8004634976387024,0.8004634976387024,0.0,166.0293731689453,171.0,42429.578125,0.0,1844.4886474609373,1.0,281.359130859375,283.3898620605469,295.408935546875,298.2196044921875,293.1499938964844,293.1499938964844,280.6499938964844,41171.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388156294822693,1.0,0.0,0.0,3.342420816421509,3.342442989349365,7.454449928445683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.28271484375,0.0,1252.5750732421875,1895.4371337890625,0.0,2830.651611328125,0.8419013023376465,1.0,0.0,3.0,1.0,0.0
17865420,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7351968288421631,0.2802284955978393,0.2567280530929565,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8539466261863708,0.4474700391292572,0.427933007478714,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9614636898040771,0.6278937458992004,0.4409219324588775,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7839493155479431,0.3424980938434601,0.3290309906005859,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6153460741043091,0.1617173552513122,0.7518998980522156,284.9844970703125,284.95001220703125,298.0619201660156,292.36004638671875,297.2678527832031,296.9862060546875,284.9830017089844,1.0,0.5373669266700745,0.3721734583377838,0.3721734583377838,1.0,1.0,-2.649033784866333,0.6916815638542175,1.9573521614074707,0.0947694480419159,0.8792604804039001,0.8792604804039001,0.0,170.7203826904297,174.0,41447.98828125,0.0,1829.177978515625,1.0,281.6398010253906,283.50909423828125,295.3129577636719,297.9946594238281,293.1499938964844,293.1499938964844,280.95001220703125,33908.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250439167022705,1.0,0.0,0.0,3.4530601501464844,3.4530818462371826,7.956124363772688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.92431640625,0.0,1310.0955810546875,1895.4371337890625,0.0,2702.359619140625,0.8595566153526306,1.0,0.0,3.0,1.0,0.0
17865480,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7351968288421631,0.2802284955978393,0.2567280530929565,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8539466261863708,0.4474700391292572,0.427933007478714,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9614636898040771,0.6278937458992004,0.4409219324588775,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7839493155479431,0.3424980938434601,0.3290309906005859,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6153460741043091,0.1617173552513122,0.7518998980522156,284.9844970703125,284.95001220703125,298.0619201660156,292.36004638671875,297.2678527832031,296.9862060546875,284.9830017089844,1.0,0.5373669266700745,0.3721734583377838,0.3721734583377838,1.0,1.0,-2.649033784866333,0.6916815638542175,1.9573521614074707,0.0947694480419159,0.8792604804039001,0.8792604804039001,0.0,170.7203826904297,174.0,41447.98828125,0.0,1829.177978515625,1.0,281.6398010253906,283.50909423828125,295.3129577636719,297.9946594238281,293.1499938964844,293.1499938964844,280.95001220703125,33908.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250439167022705,1.0,0.0,0.0,3.4530601501464844,3.4530818462371826,7.956124363772688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.92431640625,0.0,1310.0955810546875,1895.4371337890625,0.0,2702.359619140625,0.8595566153526306,1.0,0.0,3.0,1.0,0.0
17865540,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.7297679781913757,0.278092473745346,0.2549407482147217,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8473342657089233,0.4441252052783966,0.424925297498703,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9541956782341005,0.6249825358390808,0.4389796555042267,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.777690589427948,0.3401060104370117,0.326913058757782,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.6093043684959412,0.1596609801054,0.7433114647865295,285.05584716796875,284.95001220703125,298.015869140625,292.33306884765625,297.25634765625,296.9863586425781,285.052001953125,1.0,0.537173867225647,0.3732471764087677,0.3732471764087677,1.0,1.0,-2.628071546554565,0.6872197985649109,1.940851688385009,0.0949907302856445,0.9930400252342224,0.9930400252342224,0.0,174.3271942138672,162.0,40674.3671875,0.0,1814.2403564453125,1.0,281.9407043457031,283.6000061035156,295.2874755859375,297.9024963378906,293.1499938964844,293.1499938964844,280.6499938964844,30636.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125967979431152,1.0,0.0,0.0,3.661571979522705,3.661595344543457,8.945991112341289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.1640625,0.0,1505.8228759765625,1895.4371337890625,0.0,2587.12744140625,0.9039610028266908,1.0,0.0,3.0,1.0,0.0
17865600,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.7297679781913757,0.278092473745346,0.2549407482147217,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8473342657089233,0.4441252052783966,0.424925297498703,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9541956782341005,0.6249825358390808,0.4389796555042267,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.777690589427948,0.3401060104370117,0.326913058757782,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.6093043684959412,0.1596609801054,0.7433114647865295,285.05584716796875,284.95001220703125,298.015869140625,292.33306884765625,297.25634765625,296.9863586425781,285.052001953125,1.0,0.537173867225647,0.3732471764087677,0.3732471764087677,1.0,1.0,-2.628071546554565,0.6872197985649109,1.940851688385009,0.0949907302856445,0.9930400252342224,0.9930400252342224,0.0,174.3271942138672,162.0,40674.3671875,0.0,1814.2403564453125,1.0,281.9407043457031,283.6000061035156,295.2874755859375,297.9024963378906,293.1499938964844,293.1499938964844,280.6499938964844,30636.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125967979431152,1.0,0.0,0.0,3.661571979522705,3.661595344543457,8.945991112341289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.1640625,0.0,1505.8228759765625,1895.4371337890625,0.0,2587.12744140625,0.9039610028266908,1.0,0.0,3.0,1.0,0.0
17865660,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7284008264541626,0.2747601270675659,0.252240389585495,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8460140228271484,0.4395478069782257,0.4209315776824951,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9533990025520324,0.6200830936431885,0.4359727799892425,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7765066027641296,0.3367061614990234,0.3239680528640747,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.6070950627326965,0.1571132689714431,0.7324450612068176,284.8598022460937,284.95001220703125,297.969482421875,292.3064880371094,297.2411499023437,296.9817810058594,284.8619384765625,1.0,0.5320177674293518,0.37454554438591,0.37454554438591,1.0,1.0,-2.5998318195343018,0.6807639598846436,1.9190678596496584,0.0950086414813995,0.8426169157028198,0.8426169157028198,0.0,172.19200134277344,150.0,41055.10546875,0.0,1763.3341064453125,1.0,281.656982421875,283.4057312011719,295.3465576171875,298.0682983398437,293.1499938964844,293.1499938964844,280.95001220703125,39582.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256940841674805,1.0,0.0,0.0,3.565311908721924,3.565335750579834,8.481806048621365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.42138671875,0.0,1467.1597900390625,1895.4371337890625,0.0,2708.3994140625,0.8883585929870605,1.0,0.0,3.0,1.0,0.0
17865720,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7284008264541626,0.2747601270675659,0.252240389585495,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8460140228271484,0.4395478069782257,0.4209315776824951,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9533990025520324,0.6200830936431885,0.4359727799892425,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7765066027641296,0.3367061614990234,0.3239680528640747,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.6070950627326965,0.1571132689714431,0.7324450612068176,284.8598022460937,284.95001220703125,297.969482421875,292.3064880371094,297.2411499023437,296.9817810058594,284.8619384765625,1.0,0.5320177674293518,0.37454554438591,0.37454554438591,1.0,1.0,-2.5998318195343018,0.6807639598846436,1.9190678596496584,0.0950086414813995,0.8426169157028198,0.8426169157028198,0.0,172.19200134277344,150.0,41055.10546875,0.0,1763.3341064453125,1.0,281.656982421875,283.4057312011719,295.3465576171875,298.0682983398437,293.1499938964844,293.1499938964844,280.95001220703125,39582.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256940841674805,1.0,0.0,0.0,3.565311908721924,3.565335750579834,8.481806048621365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.42138671875,0.0,1467.1597900390625,1895.4371337890625,0.0,2708.3994140625,0.8883585929870605,1.0,0.0,3.0,1.0,0.0
17865780,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7307940721511841,0.2722508907318115,0.2495042979717254,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.84923255443573,0.4357631504535675,0.4168693721294403,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9584122896194458,0.6164739727973938,0.4329811632633209,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7796450853347778,0.3338570892810821,0.3208436667919159,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6082181334495544,0.1548147350549698,0.7205348610877991,284.984375,284.95001220703125,297.9228210449219,292.2803649902344,297.2279357910156,296.98004150390625,284.9825744628906,1.0,0.5241517424583435,0.37584388256073,0.37584388256073,1.0,1.0,-2.5699970722198486,0.6737359762191772,1.896261096000672,0.0945799350738525,0.9301345944404602,0.9301345944404602,0.0,165.77462768554688,138.0,39882.375,0.0,1692.3369140625,1.0,281.9416198730469,283.5503845214844,295.24053955078125,297.830322265625,293.1499938964844,293.1499938964844,280.6499938964844,33780.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133789896965027,1.0,0.0,0.0,3.655301094055176,3.655324697494507,8.91537467850867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.142578125,0.0,1522.44140625,1895.4371337890625,0.0,2594.344482421875,0.9047908186912536,1.0,0.0,3.0,1.0,0.0
17865840,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7307940721511841,0.2722508907318115,0.2495042979717254,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.84923255443573,0.4357631504535675,0.4168693721294403,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9584122896194458,0.6164739727973938,0.4329811632633209,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7796450853347778,0.3338570892810821,0.3208436667919159,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6082181334495544,0.1548147350549698,0.7205348610877991,284.984375,284.95001220703125,297.9228210449219,292.2803649902344,297.2279357910156,296.98004150390625,284.9825744628906,1.0,0.5241517424583435,0.37584388256073,0.37584388256073,1.0,1.0,-2.5699970722198486,0.6737359762191772,1.896261096000672,0.0945799350738525,0.9301345944404602,0.9301345944404602,0.0,165.77462768554688,138.0,39882.375,0.0,1692.3369140625,1.0,281.9416198730469,283.5503845214844,295.24053955078125,297.830322265625,293.1499938964844,293.1499938964844,280.6499938964844,33780.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133789896965027,1.0,0.0,0.0,3.655301094055176,3.655324697494507,8.91537467850867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.142578125,0.0,1522.44140625,1895.4371337890625,0.0,2594.344482421875,0.9047908186912536,1.0,0.0,3.0,1.0,0.0
17865900,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.7331075668334961,0.2707924544811249,0.2482356876134872,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.8521676659584045,0.4336463212966919,0.4149322211742401,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9624611735343932,0.6142457127571106,0.4315798282623291,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.7824969291687012,0.3322689235210418,0.3193551898002624,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.6098169088363647,0.1536208987236023,0.714809238910675,284.8423767089844,284.95001220703125,297.8994140625,292.2675170898437,297.2211303710937,296.9789428710937,284.8350524902344,1.0,0.5196364521980286,0.3764930665493011,0.3764930665493011,1.0,1.0,-2.5557971000671387,0.6704369783401489,1.8853601217269893,0.0945014134049415,0.8255830407142639,0.8255830407142639,0.0,161.5903778076172,138.0,40437.796875,0.0,1654.1265869140625,1.0,281.6976928710937,283.39459228515625,295.29547119140625,298.0136413574219,293.1499938964844,293.1499938964844,280.6499938964844,39090.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196863532066345,1.0,0.0,0.0,3.595000743865967,3.595024824142456,8.623653116046626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.1259765625,0.0,1495.6114501953125,1895.4371337890625,0.0,2652.6640625,0.8922531008720398,1.0,0.0,3.0,1.0,0.0
17865960,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7353255152702332,0.269178956747055,0.2466680258512497,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8551128506660461,0.4313575327396393,0.4126581847667694,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9663567543029784,0.6117553114891052,0.4297700226306915,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7853408455848694,0.3305366933345794,0.317600667476654,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.6113682389259338,0.1523404866456985,0.708459734916687,284.86285400390625,284.95001220703125,297.8759765625,292.2547912597656,297.2135925292969,296.9769287109375,284.8672180175781,1.0,0.5147249698638916,0.377218633890152,0.377218633890152,1.0,1.0,-2.539271831512451,0.6664990186691284,1.8727728128433228,0.0942816436290741,0.8037717938423157,0.8037717938423157,0.0,157.26629638671875,126.0,39786.59765625,0.0,1612.5,1.0,281.6580505371094,283.4356384277344,295.271240234375,297.9198608398437,293.1499938964844,293.1499938964844,280.95001220703125,42379.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211876749992371,1.0,0.0,0.0,3.4168179035186768,3.4168407917022705,7.789990945639147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.9169921875,0.0,1333.5667724609375,1895.4371337890625,0.0,2666.575927734375,0.8589666485786438,1.0,0.0,3.0,1.0,0.0
17866020,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7424389123916626,0.2669583857059479,0.2441035211086273,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.864104151725769,0.4278168976306915,0.4087180495262146,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.977149486541748,0.6083931922912598,0.4269027411937713,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7939168810844421,0.3278729319572449,0.314532607793808,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6164876818656921,0.1502127200365066,0.6966428160667419,284.98394775390625,284.95001220703125,297.8290100097656,292.2298583984375,297.2020568847656,296.9774780273437,284.9823913574219,1.0,0.5043281316757202,0.3786697685718536,0.3786697685718536,1.0,1.0,-2.5101211071014404,0.6599321365356445,1.850188970565796,0.094141699373722,0.890507698059082,0.890507698059082,0.0,147.15037536621094,114.0,38711.6328125,0.0,1529.60791015625,1.0,281.9403991699219,283.5730895996094,295.1729736328125,297.68780517578125,293.1499938964844,293.1499938964844,281.25,34152.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052346110343933,1.0,0.0,0.0,3.514857053756714,3.5148794651031494,8.243443403443962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.17333984375,0.0,1374.63671875,1895.4371337890625,0.0,2519.3798828125,0.8736106753349304,1.0,0.0,3.0,1.0,0.0
17866080,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7424389123916626,0.2669583857059479,0.2441035211086273,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.864104151725769,0.4278168976306915,0.4087180495262146,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.977149486541748,0.6083931922912598,0.4269027411937713,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7939168810844421,0.3278729319572449,0.314532607793808,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6164876818656921,0.1502127200365066,0.6966428160667419,284.98394775390625,284.95001220703125,297.8290100097656,292.2298583984375,297.2020568847656,296.9774780273437,284.9823913574219,1.0,0.5043281316757202,0.3786697685718536,0.3786697685718536,1.0,1.0,-2.5101211071014404,0.6599321365356445,1.850188970565796,0.094141699373722,0.890507698059082,0.890507698059082,0.0,147.15037536621094,114.0,38711.6328125,0.0,1529.60791015625,1.0,281.9403991699219,283.5730895996094,295.1729736328125,297.68780517578125,293.1499938964844,293.1499938964844,281.25,34152.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052346110343933,1.0,0.0,0.0,3.514857053756714,3.5148794651031494,8.243443403443962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.17333984375,0.0,1374.63671875,1895.4371337890625,0.0,2519.3798828125,0.8736106753349304,1.0,0.0,3.0,1.0,0.0
17866140,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7524569630622864,0.2650660872459411,0.2419746220111847,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8765009641647339,0.4246391952037811,0.4052681922912597,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9899033904075624,0.6054204702377319,0.4245091378688812,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8055285215377808,0.3255141973495483,0.3118564486503601,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.6235967874526978,0.1483459919691085,0.6861171126365662,285.07208251953125,284.95001220703125,297.7820129394531,292.2056579589844,297.1924133300781,296.9805908203125,285.0682373046875,1.0,0.4935413599014282,0.3801209032535553,0.3801209032535553,1.0,1.0,-2.4846792221069336,0.6545674800872803,1.830111622810364,0.0944191440939903,1.0,1.0,0.0,136.05270385742188,102.0,37806.36328125,0.0,1449.0760498046875,1.0,282.2420654296875,283.6806335449219,295.14849853515625,297.58941650390625,293.1499938964844,293.1499938964844,280.95001220703125,31006.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790431022644043,1.0,0.0,0.0,3.7111873626708975,3.7112112045288086,9.190075047627032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.96240234375,0.0,1564.3238525390625,1895.4371337890625,0.0,2384.280029296875,0.915232479572296,1.0,0.0,3.0,1.0,0.0
17866200,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7524569630622864,0.2650660872459411,0.2419746220111847,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8765009641647339,0.4246391952037811,0.4052681922912597,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9899033904075624,0.6054204702377319,0.4245091378688812,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8055285215377808,0.3255141973495483,0.3118564486503601,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.6235967874526978,0.1483459919691085,0.6861171126365662,285.07208251953125,284.95001220703125,297.7820129394531,292.2056579589844,297.1924133300781,296.9805908203125,285.0682373046875,1.0,0.4935413599014282,0.3801209032535553,0.3801209032535553,1.0,1.0,-2.4846792221069336,0.6545674800872803,1.830111622810364,0.0944191440939903,1.0,1.0,0.0,136.05270385742188,102.0,37806.36328125,0.0,1449.0760498046875,1.0,282.2420654296875,283.6806335449219,295.14849853515625,297.58941650390625,293.1499938964844,293.1499938964844,280.95001220703125,31006.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790431022644043,1.0,0.0,0.0,3.7111873626708975,3.7112112045288086,9.190075047627032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.96240234375,0.0,1564.3238525390625,1895.4371337890625,0.0,2384.280029296875,0.915232479572296,1.0,0.0,3.0,1.0,0.0
17866260,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.7618919014930725,0.2622561752796173,0.2394776940345764,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8883005976676941,0.4205990433692932,0.4015111327171325,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9990000128746032,0.6008647084236145,0.420559823513031,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8159446120262146,0.3224577307701111,0.3089445829391479,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.6301265358924866,0.1462178975343704,0.6757059097290039,284.8575439453125,284.95001220703125,297.7388610839844,292.1841125488281,297.1802673339844,296.97918701171875,284.8576965332031,1.0,0.4831157326698303,0.3815313875675201,0.3815313875675201,1.0,1.0,-2.4564688205718994,0.6480790972709656,1.808389663696289,0.0943940207362175,0.8624041676521301,0.8624041676521301,0.0,126.28849792480467,102.0,38327.62890625,0.0,1372.1641845703125,1.0,281.9598388671875,283.4649658203125,295.2260437011719,297.78033447265625,293.1499938964844,293.1499938964844,280.95001220703125,38687.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803139865398407,1.0,0.0,0.0,3.655198097229004,3.6552226543426514,8.914872751120129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.02587890625,0.0,1559.093017578125,1895.4371337890625,0.0,2500.167236328125,0.9073036313056946,1.0,0.0,3.0,1.0,0.0
17866320,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.762484073638916,0.2619883716106415,0.2392122000455856,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8890649676322937,0.420221596956253,0.4011303782463074,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9990000128746032,0.6004724502563477,0.4194885492324829,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8165920972824097,0.3221673965454101,0.3086479306221008,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6305145025253296,0.1460143029689788,0.6746991872787476,284.8586120605469,284.95001220703125,297.7351379394531,292.1822814941406,297.1790466308594,296.9788818359375,284.8591613769531,1.0,0.4821408987045288,0.3816540241241455,0.3816540241241455,1.0,1.0,-2.452817916870117,0.6470988988876343,1.8057191371917725,0.094265304505825,0.8581444025039673,0.8581444025039673,0.0,125.57369232177734,90.0,38251.08203125,0.0,1364.639404296875,1.0,281.9574279785156,283.4677429199219,295.2207336425781,297.76861572265625,293.1499938964844,293.1499938964844,281.25,39044.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034400343894958,1.0,0.0,0.0,3.639593124389648,3.639617443084717,8.838915164233185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.5029296875,0.0,1544.334228515625,1895.4371337890625,0.0,2502.918212890625,0.904386579990387,1.0,0.0,3.0,1.0,0.0
17866380,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7714698910713196,0.2595017850399017,0.2364446520805359,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9001998901367188,0.4163857698440552,0.396954208612442,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.5991144776344299,0.4005649387836456,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8258448243141174,0.3192096948623657,0.305357277393341,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6362954378128052,0.1438129395246505,0.6628813743591309,284.9817810058594,284.95001220703125,297.6883850097656,292.1597900390625,297.166259765625,296.9784545898437,284.9783630371094,1.0,0.4692549705505371,0.3831871449947357,0.3831871449947357,1.0,1.0,-2.403573989868164,0.633586585521698,1.7699874639511108,0.0916797295212745,0.941773533821106,0.941773533821106,0.0,116.31070709228516,78.0,36819.640625,0.0,1266.502685546875,1.0,282.2429504394531,283.61553955078125,295.1119079589844,297.5208740234375,293.1499938964844,293.1499938964844,280.95001220703125,33939.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897161245346069,1.0,0.0,0.0,3.7127184867858887,3.712742567062378,9.197659096571442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.630859375,0.0,1588.3924560546875,1895.4371337890625,0.0,2377.798095703125,0.9176210761070251,1.0,0.0,3.0,1.0,0.0
17866440,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7714698910713196,0.2595017850399017,0.2364446520805359,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9001998901367188,0.4163857698440552,0.396954208612442,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.5991144776344299,0.4005649387836456,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8258448243141174,0.3192096948623657,0.305357277393341,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6362954378128052,0.1438129395246505,0.6628813743591309,284.9817810058594,284.95001220703125,297.6883850097656,292.1597900390625,297.166259765625,296.9784545898437,284.9783630371094,1.0,0.4692549705505371,0.3831871449947357,0.3831871449947357,1.0,1.0,-2.403573989868164,0.633586585521698,1.7699874639511108,0.0916797295212745,0.941773533821106,0.941773533821106,0.0,116.31070709228516,78.0,36819.640625,0.0,1266.502685546875,1.0,282.2429504394531,283.61553955078125,295.1119079589844,297.5208740234375,293.1499938964844,293.1499938964844,280.95001220703125,33939.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897161245346069,1.0,0.0,0.0,3.7127184867858887,3.712742567062378,9.197659096571442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.630859375,0.0,1588.3924560546875,1895.4371337890625,0.0,2377.798095703125,0.9176210761070251,1.0,0.0,3.0,1.0,0.0
17866500,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7771297097206116,0.2580486238002777,0.235173687338829,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.9071496725082396,0.4142459034919739,0.3949846923351288,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.9990000128746032,0.5994370579719543,0.3898975551128387,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.8314768671989441,0.3175535798072815,0.3037991523742676,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.6400710940361023,0.1426867544651031,0.6573418974876404,284.8272399902344,284.95001220703125,297.66510009765625,292.14892578125,297.1597595214844,296.9781494140625,284.8173522949219,1.0,0.4624424576759338,0.3839536905288696,0.3839536905288696,1.0,1.0,-2.378345966339112,0.6265839338302612,1.75176203250885,0.0902852416038513,0.8262019157409668,0.8262019157409668,0.0,111.39176177978516,78.0,37235.12109375,0.0,1216.8983154296875,1.0,281.99658203125,283.44976806640625,295.1705017089844,297.6976623535156,293.1499938964844,293.1499938964844,280.95001220703125,39594.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954740524291992,1.0,0.0,0.0,3.642123222351074,3.6421477794647217,8.851208690430212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.1298828125,0.0,1551.2574462890625,1895.4371337890625,0.0,2430.11962890625,0.9028759002685548,1.0,0.0,3.0,1.0,0.0
